"# Flow rate: avg: 0.5054 [m3/h] 
806	11/4/2025 12:50:30 PM		8.61499977111816	628.498274087906	499.415985107422	129	145	37	93.870002746582	68	164.986096322536	23	25	25	140	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
807	11/4/2025 12:50:40 PM		8.80399990081787	642.32189655304	499.369995117188	129	145	38	92.379997253418	80	168.605630099773	23	27	28	84	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
808	11/4/2025 12:50:50 PM		8.1560001373291	595.009285211563	499.898986816406	129	145	39	90.8899993896484	39	156.195773184299	26	28	31	254	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
809	11/4/2025 12:51:00 PM		7.72900009155273	563.849794864655	500.007995605469	129	145	40	89.4000015258789	88	148.018281161785	26	29	29	88	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
810	11/4/2025 12:51:10 PM		7.98400020599365	582.438844442368	499.358001708984	128	145	38	92.379997253418	92	152.901792526245	31	28	27	95	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
811	11/4/2025 12:51:20 PM		8.10099983215332	591.002386808395	499.679992675781	128	145	38	92.379997253418	89	155.142469704151	24	29	25	89	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
812	11/4/2025 12:51:30 PM		7.08199977874756	516.677623987198	499.200012207031	129	145	38	92.379997253418	91	135.627561807632	35	29	26	135	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
813	11/4/2025 12:51:40 PM		6.66900014877319	486.541074514389	498.856994628906	129	145	40	89.4000015258789	91	127.718196809292	36	29	24	114	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
814	11/4/2025 12:51:50 PM		6.57499980926514	479.681861400604	499.938995361328	129	145	40	89.4000015258789	95	125.917991995811	26	28	25	90	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
815	11/4/2025 12:52:00 PM		6.01900005340576	439.113101363182	499.27099609375	129	145	39	90.8899993896484	80	115.27002453804	30	28	26	126	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
816	11/4/2025 12:52:10 PM		5.9520001411438	434.219786524773	499.911010742188	129	145	39	90.8899993896484	96	113.986909389496	31	28	22	85	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
817	11/4/2025 12:52:20 PM		6.36199998855591	464.117699861526	499.630004882812	129	145	39	90.8899993896484	97	121.838834881783	30	29	23	136	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
818	11/4/2025 12:52:30 PM		6.04500007629395	441.018542647362	499.721984863281	129	145	39	90.8899993896484	8	115.767949819565	24	30	24	46	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
819	11/4/2025 12:52:40 PM		6.02600002288818	439.603704214096	500.877990722656	129	145	39	90.8899993896484	97	115.404081344604	31	30	24	119	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
820	11/4/2025 12:52:50 PM		6.47900009155273	472.698944807053	500.713989257812	129	145	39	90.8899993896484	90	124.079498648643	30	30	23	76	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
821	11/4/2025 12:53:00 PM		6.61700010299683	482.738453149796	500.084991455078	129	145	40	89.4000015258789	78	126.722346246243	20	31	26	38	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
822	11/4/2025 12:53:10 PM		6.54300022125244	477.378004789352	499.680999755859	129	145	40	89.4000015258789	81	125.305160880089	25	30	27	112	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
823	11/4/2025 12:53:20 PM		7.91200017929077	577.237772941589	499.252014160156	129	145	39	90.8899993896484	90	151.522922515869	29	29	26	87	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
824	11/4/2025 12:53:30 PM		9.05700016021729	660.743308067322	499.553009033203	129	145	38	92.379997253418	85	173.450839519501	20	29	25	91	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
825	11/4/2025 12:53:40 PM		8.65200042724609	631.237775087357	500.967010498047	129	145	37	93.870002746582	89	165.694682300091	29	26	24	122	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
826	11/4/2025 12:53:50 PM		8.35599994659424	609.639286994934	499.60400390625	129	145	38	92.379997253418	7	160.025981068611	19	25	30	147	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
827	11/4/2025 12:54:00 PM		8.54199981689453	623.167544603348	499.783996582031	129	145	37	93.870002746582	97	163.588061928749	22	27	25	121	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
828	11/4/2025 12:54:10 PM		8.78800010681152	641.121822595596	499.213989257812	129	145	37	93.870002746582	91	168.299214541912	32	25	23	120	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
829	11/4/2025 12:54:20 PM		7.18599987030029	524.254435300827	499.281005859375	129	145	38	92.379997253418	95	137.619276344776	29	28	21	111	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
830	11/4/2025 12:54:30 PM		6.53599977493286	476.800847053528	499.303009033203	129	145	38	92.379997253418	87	125.171104073524	26	27	22	129	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
831	11/4/2025 12:54:40 PM		5.90100002288818	430.540627241135	500.032012939453	129	145	38	92.379997253418	94	113.010209798813	29	27	19	117	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
832	11/4/2025 12:54:50 PM		6.38899993896484	466.112458705902	499.864013671875	129	145	38	92.379997253418	96	122.355911135674	31	29	17	86	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
833	11/4/2025 12:55:00 PM		6.38899993896484	466.115355491638	499.684997558594	129	145	38	92.379997253418	85	122.355911135674	31	29	19	120	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
834	11/4/2025 12:55:10 PM		6.10300016403198	445.251095294952	499.35400390625	129	145	38	92.379997253418	88	116.878719627857	27	29	19	126	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
835	11/4/2025 12:55:20 PM		6.04500007629395	440.997272729874	499.473999023438	129	145	38	92.379997253418	86	115.767949819565	24	30	21	94	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
836	11/4/2025 12:55:30 PM		6.22700023651123	454.266804456711	499.703002929688	129	145	40	89.4000015258789	98	119.253440201283	34	28	24	80	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
837	11/4/2025 12:55:40 PM		6.72200012207031	490.410965681076	500.023010253906	129	145	40	89.4000015258789	96	128.733198344707	29	29	24	61	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
838	11/4/2025 12:55:50 PM		6.50699996948242	474.718540906906	499.980010986328	129	145	40	89.4000015258789	78	124.615725874901	25	30	24	78	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
839	11/4/2025 12:56:00 PM		6.125	446.845963597298	499.476989746094	129	145	40	89.4000015258789	81	117.300041019917	22	30	26	114	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
840	11/4/2025 12:56:10 PM		6.64300012588501	484.652799367905	498.996002197266	129	145	39	90.8899993896484	93	127.220271527767	31	29	29	130	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
841	11/4/2025 12:56:20 PM		6.94700002670288	506.847649812698	514.56201171875	129	145	40	89.4000015258789	59	133.042180538177	24	28	29	138	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
842	11/4/2025 12:56:30 PM		6.98299980163574	509.467256069183	501.959014892578	129	145	39	90.8899993896484	62	133.731615543365	32	29	29	121	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
843	11/4/2025 12:56:40 PM		7.64900016784668	558.022803068161	499.446014404297	129	145	40	89.4000015258789	29	146.486203372478	28	30	29	88	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
844	11/4/2025 12:56:50 PM		7.32499980926514	534.39125418663	499.757995605469	129	145	40	89.4000015258789	83	140.281261503696	24	30	26	71	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
845	11/4/2025 12:57:00 PM		6.84700012207031	499.494695663452	499.701995849609	129	145	39	90.8899993896484	91	131.127083301544	27	29	24	77	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
846	11/4/2025 12:57:10 PM		6.78000020980835	494.66038942337	499.390014648438	129	145	38	92.379997253418	84	129.843954741955	29	28	27	125	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
847	11/4/2025 12:57:20 PM		6.63800001144409	484.244567155838	499.548004150391	129	145	38	92.379997253418	92	127.124516665936	30	28	25	102	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
848	11/4/2025 12:57:30 PM		6.38899993896484	466.115838289261	499.667999267578	129	145	38	92.379997253418	81	122.355911135674	33	29	23	113	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
849	11/4/2025 12:57:40 PM		5.17700004577637	377.674984931946	499.627990722656	129	145	40	89.4000015258789	82	99.1448655724525	34	30	25	122	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
850	11/4/2025 12:57:50 PM		4.73400020599365	345.357531309128	499.436004638672	129	145	39	90.8899993896484	94	90.6609579920769	25	30	24	113	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
851	11/4/2025 12:58:00 PM		4.75400018692017	346.862223744392	499.539001464844	129	145	40	89.4000015258789	71	91.0439774394035	24	31	27	126	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
852	11/4/2025 12:58:10 PM		5.09700012207031	371.859472990036	499.006011962891	129	145	40	89.4000015258789	95	97.6127810776234	23	30	26	109	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
853	11/4/2025 12:58:20 PM		5.57000017166138	406.347852945328	499.069000244141	129	145	39	90.8899993896484	97	106.671217828989	31	28	22	96	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
854	11/4/2025 12:58:30 PM		7.01000022888184	511.389595270157	499.707000732422	129	145	39	90.8899993896484	98	134.248691797256	34	29	24	84	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
855	11/4/2025 12:58:40 PM		5.80800008773804	423.702147603035	500.057006835938	129	145	40	89.4000015258789	89	111.229162663221	28	30	24	88	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
856	11/4/2025 12:58:50 PM		5.05700016021729	368.954908847809	499.515991210938	129	145	40	89.4000015258789	97	96.84674218297	28	29	23	123	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
857	11/4/2025 12:59:00 PM		5.12400007247925	373.796725273132	499.444000244141	129	145	40	89.4000015258789	93	98.1298573315144	31	30	23	107	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
858	11/4/2025 12:59:10 PM		5.44000005722046	396.883463859558	499.356994628906	129	145	39	90.8899993896484	95	104.181584715843	30	29	23	103	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
859	11/4/2025 12:59:20 PM		5.22200012207031	380.955085158348	499.769989013672	129	145	38	92.379997253418	93	100.006659328938	26	28	25	133	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
860	11/4/2025 12:59:30 PM		5.59600019454956	408.257693052292	499.337005615234	129	145	39	90.8899993896484	94	107.169143110514	28	29	24	174	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
861	11/4/2025 12:59:40 PM		4.98699998855591	363.800749182701	500.204986572266	129	145	39	90.8899993896484	96	95.5061674118042	34	29	28	152	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
862	11/4/2025 12:59:50 PM		5.24100017547607	382.381430268288	499.822998046875	129	145	39	90.8899993896484	87	100.370527803898	30	30	26	94	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
863	11/4/2025 1:00:00 PM		6.50799989700317	474.821430444717	499.501007080078	129	145	40	89.4000015258789	88	124.634876847267	27	29	26	106	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
864	11/4/2025 1:00:10 PM		8.06599998474121	588.449674844742	498.949005126953	129	145	40	89.4000015258789	48	154.472172260284	20	28	27	103	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
865	11/4/2025 1:00:20 PM		7.92700004577637	578.31854224205	499.079986572266	129	145	40	89.4000015258789	90	151.810187101364	29	28	29	113	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
866	11/4/2025 1:00:30 PM		6.93599987030029	506.045883893967	499.223999023438	129	145	40	89.4000015258789	89	132.831519842148	33	28	25	84	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
867	11/4/2025 1:00:40 PM		6.55700016021729	478.375679254532	499.18798828125	129	145	39	90.8899993896484	94	125.573274493217	33	30	22	99	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
868	11/4/2025 1:00:50 PM		6.43599987030029	469.563066959381	499.028991699219	129	145	39	90.8899993896484	95	123.256006836891	33	30	21	119	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
869	11/4/2025 1:01:00 PM		5.30499982833862	387.016931176186	499.346984863281	129	145	40	89.4000015258789	70	101.596196740866	34	30	26	83	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
870	11/4/2025 1:01:10 PM		4.99399995803833	364.302107691765	499.285003662109	129	145	40	89.4000015258789	94	95.6402242183685	27	30	29	100	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
871	11/4/2025 1:01:20 PM		5.09200000762939	371.476346254349	499.462005615234	129	145	40	89.4000015258789	99	97.5170262157917	29	31	24	86	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
872	11/4/2025 1:01:30 PM		5.06199979782104	369.301852583885	499.244995117188	129	145	40	89.4000015258789	88	96.9424970448017	24	29	27	137	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
873	11/4/2025 1:01:40 PM		5.34299993515015	389.799052476883	499.393005371094	129	145	40	89.4000015258789	30	102.323933690786	18	31	24	125	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
874	11/4/2025 1:01:50 PM		5.71199989318848	416.72759950161	499.316009521484	129	145	40	89.4000015258789	98	109.390662610531	34	29	22	81	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
875	11/4/2025 1:02:00 PM		5.79899978637695	423.06555211544	499.453002929688	129	145	38	92.379997253418	94	111.056803911924	26	28	24	88	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
876	11/4/2025 1:02:10 PM		5.73600006103516	418.439224362373	499.377990722656	129	145	40	89.4000015258789	98	109.850285947323	33	29	26	114	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
877	11/4/2025 1:02:20 PM		5.63000011444092	410.771915316582	499.727996826172	129	145	40	89.4000015258789	95	107.820276170969	31	29	31	114	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
878	11/4/2025 1:02:30 PM		5.98099994659424	436.343586444855	499.415008544922	129	145	39	90.8899993896484	94	114.54228758812	30	30	29	112	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
879	11/4/2025 1:02:40 PM		5.69700002670288	415.608099102974	499.444000244141	129	145	39	90.8899993896484	97	109.103398025036	26	29	27	93	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
880	11/4/2025 1:02:50 PM		5.6399998664856	411.453652381897	499.501007080078	129	145	38	92.379997253418	70	108.011785894632	27	29	24	74	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
881	11/4/2025 1:03:00 PM		6.06199979782104	442.234441637993	499.712005615234	129	145	38	92.379997253418	84	116.093516349792	28	29	25	77	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
882	11/4/2025 1:03:10 PM		5.77099990844727	421.027877926826	499.941986083984	129	145	38	92.379997253418	95	110.520569980145	32	29	22	131	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
883	11/4/2025 1:03:20 PM		6.20300006866455	452.529966831207	499.425994873047	129	145	38	92.379997253418	98	118.793816864491	22	28	22	74	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
884	11/4/2025 1:03:30 PM		NaN	NaN	499.513000488281	129	145	38	92.379997253418	89	NaN	21	26	25	105	3	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
885	11/4/2025 1:03:40 PM		7.76000022888184	566.164058446884	612.877014160156	129	145	36	95.3600006103516	88	148.611961305141	26	26	25	109	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
886	11/4/2025 1:03:50 PM		7.63700008392334	557.134455442429	499.968994140625	129	145	38	92.379997253418	92	146.256391704082	26	27	25	123	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
887	11/4/2025 1:04:00 PM		7.68800020217896	560.846096277237	500.095001220703	129	145	39	90.8899993896484	88	147.233091294765	27	28	26	141	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
888	11/4/2025 1:04:10 PM		7.13700008392334	520.649975538254	500.059997558594	129	145	40	89.4000015258789	82	136.680878698826	30	30	21	130	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
889	11/4/2025 1:04:20 PM		7.70499992370605	562.099868059158	499.638000488281	129	145	40	89.4000015258789	90	147.558657824993	23	31	23	54	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
890	11/4/2025 1:04:30 PM		7.02799987792969	512.756019830704	501.243988037109	129	145	40	89.4000015258789	95	134.59340929985	26	30	26	103	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
891	11/4/2025 1:04:40 PM		6.49499988555908	473.838937282562	499.60400390625	129	145	41	87.9100036621094	91	124.385914206505	27	30	23	102	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
892	11/4/2025 1:04:50 PM		6.24499988555908	455.634516477585	499.690002441406	129	145	40	89.4000015258789	90	119.598157703876	29	29	26	111	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
893	11/4/2025 1:05:00 PM		6.43300008773804	469.329392910004	500.100006103516	129	145	39	90.8899993896484	72	123.198553919792	26	29	26	90	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
894	11/4/2025 1:05:10 PM		6.09999990463257	445.027104020119	499.993011474609	129	145	39	90.8899993896484	88	116.821266710758	29	29	28	102	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
895	11/4/2025 1:05:20 PM		5.72399997711182	417.596554756165	499.743988037109	129	145	40	89.4000015258789	98	109.620474278927	29	30	21	76	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
896	11/4/2025 1:05:30 PM		5.82200002670288	424.776184558868	499.18701171875	129	145	40	89.4000015258789	93	111.49727627635	29	30	22	91	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
897	11/4/2025 1:05:40 PM		6.43100023269653	469.187933206558	499.040008544922	129	145	39	90.8899993896484	90	123.16025197506	21	30	22	39	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
898	11/4/2025 1:05:50 PM		6.55999994277954	478.561019897461	498.864013671875	129	145	40	89.4000015258789	91	125.630727410316	33	28	31	132	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
899	11/4/2025 1:06:00 PM		6.49399995803833	473.791998624802	499.565002441406	129	145	39	90.8899993896484	86	124.366763234138	30	29	27	131	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
900	11/4/2025 1:06:10 PM		6.26599979400635	457.162302732468	499.6669921875	129	145	39	90.8899993896484	91	120.000328123569	31	29	26	101	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
901	11/4/2025 1:06:20 PM		6.36700010299683	464.475077390671	499.436004638672	129	145	39	90.8899993896484	91	121.934589743614	33	28	31	128	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
902	11/4/2025 1:06:30 PM		7.69700002670288	561.500018835068	499.014007568359	129	145	38	92.379997253418	64	147.405450046062	26	28	28	92	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
903	11/4/2025 1:06:40 PM		8.22999954223633	600.421285629272	499.252014160156	129	145	40	89.4000015258789	96	157.612945139408	30	27	26	88	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
904	11/4/2025 1:06:50 PM		9.96000003814697	726.618468761444	498.960998535156	129	145	39	90.8899993896484	80	190.74422121048	25	27	17	25	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
905	11/4/2025 1:07:00 PM		12.4910001754761	911.287271976471	498.489990234375	129	145	38	92.379997253418	81	239.215466380119	20	28	13	16	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
906	11/4/2025 1:07:10 PM		11.1260004043579	811.717504262924	498.709014892578	129	145	38	92.379997253418	82	213.074322044849	24	28	11	8	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
907	11/4/2025 1:07:20 PM		11.5270004272461	840.932607650757	498.964996337891	129	145	38	92.379997253418	78	220.753875374794	24	28	11	6	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
908	11/4/2025 1:07:30 PM		10.0209999084473	731.085419654846	499.403015136719	129	145	38	92.379997253418	97	191.912430524826	25	28	11	7	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
909	11/4/2025 1:07:40 PM		9.2819995880127	677.151936292648	499.621002197266	129	145	38	92.379997253418	87	177.759821712971	21	28	10	8	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
910	11/4/2025 1:07:50 PM		8.07400035858154	589.042121171951	500.119995117188	129	145	36	95.3600006103516	95	154.625380039215	17	26	12	17	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
911	11/4/2025 1:08:00 PM		8.22200012207031	599.848204851151	499.5830078125	129	145	37	93.870002746582	89	157.459737360477	32	26	19	58	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
912	11/4/2025 1:08:10 PM		9.71500015258789	708.730977773666	500.197998046875	129	145	37	93.870002746582	97	186.052219569683	24	26	19	67	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
913	11/4/2025 1:08:20 PM		10.5120000839233	766.896343231201	499.407012939453	129	145	38	92.379997253418	87	201.315584778786	23	27	14	16	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
914	11/4/2025 1:08:30 PM		9.57400035858154	698.446691036224	498.851013183594	129	145	38	92.379997253418	87	183.351919054985	23	28	11	24	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
915	11/4/2025 1:08:40 PM		NaN	NaN	∞	129	145	38	92.379997253418	56	NaN	20	27	11	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
916	11/4/2025 1:08:50 PM		8.7819995880127	640.660911798477	498.772003173828	129	145	36	95.3600006103516	73	168.184308707714	27	24	18	59	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
917	11/4/2025 1:09:00 PM		8.66800022125244	632.382541894913	512.89599609375	129	145	36	95.3600006103516	90	166.001097857952	21	25	16	90	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
918	11/4/2025 1:09:10 PM		8.41499996185303	613.896328210831	504.010986328125	129	145	36	95.3600006103516	96	161.155888438225	17	26	13	45	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
919	11/4/2025 1:09:20 PM		7.49599981307983	546.837455034256	500.376007080078	129	145	37	93.870002746582	89	143.556091189384	28	27	16	77	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
920	11/4/2025 1:09:30 PM		8.38199996948242	611.509108543396	503.135009765625	129	145	37	93.870002746582	81	160.523906350136	20	27	22	121	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
921	11/4/2025 1:09:40 PM		8.91100025177002	650.120311975479	499.761993408203	129	145	38	92.379997253418	50	170.654797554016	21	28	21	101	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
922	11/4/2025 1:09:50 PM		9.65499973297119	704.355382919312	499.804992675781	129	145	38	92.379997253418	81	184.903161227703	22	29	17	28	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
923	11/4/2025 1:10:00 PM		11.8420000076294	863.926166296005	499.204010009766	129	145	38	92.379997253418	81	226.786458492279	24	29	13	12	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
924	11/4/2025 1:10:10 PM		10.0380001068115	732.340693473816	499.339996337891	129	145	38	92.379997253418	99	192.237997055054	23	28	11	15	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
925	11/4/2025 1:10:20 PM		8.76799964904785	639.700520038605	499.540985107422	129	145	38	92.379997253418	98	167.916195094585	28	28	10	7	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
926	11/4/2025 1:10:30 PM		8.32600021362305	607.411551475525	499.664001464844	129	145	38	92.379997253418	96	159.451438486576	26	28	11	5	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
927	11/4/2025 1:10:40 PM		8.56400012969971	624.807286262512	499.861999511719	129	145	38	92.379997253418	99	164.009383320808	26	28	11	2	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
928	11/4/2025 1:10:50 PM		8.04300022125244	586.802262067795	498.945007324219	129	145	37	93.870002746582	31	154.031699895859	21	27	15	51	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
929	11/4/2025 1:11:00 PM		7.19399976730347	524.849885702133	499.070007324219	129	145	36	95.3600006103516	94	137.772484123707	23	26	15	38	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
930	11/4/2025 1:11:10 PM		7.69299983978271	561.209160089493	499.519012451172	129	145	37	93.870002746582	69	147.328846156597	26	27	19	97	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
931	11/4/2025 1:11:20 PM		7.32800006866455	534.63613986969	499.531005859375	129	145	37	93.870002746582	92	140.338714420795	25	26	21	96	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
932	11/4/2025 1:11:30 PM		8.13700008392334	593.665766716003	499.68701171875	129	145	38	92.379997253418	92	155.831904709339	26	28	20	61	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
933	11/4/2025 1:11:40 PM		8.01399993896484	584.651398658752	499.630004882812	129	145	38	92.379997253418	90	153.476321697235	24	26	21	92	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
934	11/4/2025 1:11:50 PM		6.96500015258789	508.157962560654	499.156005859375	129	145	37	93.870002746582	61	133.386898040771	25	27	20	39	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
935	11/4/2025 1:12:00 PM		7.03999996185303	513.636642694473	600.765991210938	129	145	36	95.3600006103516	68	134.823220968246	23	26	25	152	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
936	11/4/2025 1:12:10 PM		8.17800045013428	596.660023927689	502.173004150391	129	145	36	95.3600006103516	89	156.617094576359	26	26	25	150	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
937	11/4/2025 1:12:20 PM		7.46700000762939	544.775587320328	499.381011962891	129	145	37	93.870002746582	95	143.000712990761	24	25	25	144	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
938	11/4/2025 1:12:30 PM		6.83400011062622	498.56675863266	499.210998535156	129	145	37	93.870002746582	56	130.878107249737	24	26	24	64	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
939	11/4/2025 1:12:40 PM		6.85699987411499	500.264275074005	499.848999023438	129	145	38	92.379997253418	89	131.318593025208	28	28	23	123	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
940	11/4/2025 1:12:50 PM		7.43300008773804	542.287409305573	499.089996337891	129	145	38	92.379997253418	60	142.349579930305	21	28	24	135	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
941	11/4/2025 1:13:00 PM		7.79400014877319	568.577456474304	499.701995849609	129	145	38	92.379997253418	94	149.263094365597	23	26	22	184	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
942	11/4/2025 1:13:10 PM		7.91499996185303	577.46656537056	500.769989013672	129	145	37	93.870002746582	16	151.580375432968	21	26	22	110	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
943	11/4/2025 1:13:20 PM		6.74200010299683	491.884678602219	887.870971679688	129	145	36	95.3600006103516	66	129.116217792034	20	24	21	123	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
944	11/4/2025 1:13:30 PM		8.07499980926514	589.104348421097	499.164001464844	129	145	36	95.3600006103516	65	154.644531011581	20	25	19	91	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
945	11/4/2025 1:13:40 PM		8.44200038909912	615.870755910873	500.345001220703	129	145	36	95.3600006103516	91	161.672964692116	20	25	16	80	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
946	11/4/2025 1:13:50 PM		8.38199996948242	611.524343490601	500.976989746094	129	145	36	95.3600006103516	92	160.523906350136	20	26	17	40	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
947	11/4/2025 1:14:00 PM		7.10900020599365	518.621474504471	761.174987792969	129	145	37	93.870002746582	10	136.144651472569	17	24	21	26	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
948	11/4/2025 1:14:10 PM		8.13399982452393	593.451082706451	499.334014892578	129	145	38	92.379997253418	74	155.77445179224	23	27	23	50	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
949	11/4/2025 1:14:20 PM		7.43499994277954	542.407357692719	499.256988525391	129	145	39	90.8899993896484	94	142.387881875038	27	28	26	89	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
950	11/4/2025 1:14:30 PM		7.5149998664856	548.270666599274	499.514007568359	129	145	38	92.379997253418	91	143.919959664345	32	28	30	110	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
951	11/4/2025 1:14:40 PM		7.40399980545044	540.155267715454	499.453002929688	129	145	40	89.4000015258789	79	141.794201731682	24	29	26	89	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
952	11/4/2025 1:14:50 PM		7.81300020217896	570.020592212677	498.726013183594	129	145	38	92.379997253418	40	149.626962840557	18	29	27	112	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
953	11/4/2025 1:15:00 PM		7.40700006484985	540.400475263596	499.127014160156	129	145	38	92.379997253418	56	141.851654648781	25	29	22	84	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
954	11/4/2025 1:15:10 PM		7.16300010681152	522.605735063553	499.372009277344	129	145	38	92.379997253418	93	137.17880398035	28	28	27	115	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
955	11/4/2025 1:15:20 PM		7.61800003051758	555.758428573608	499.386993408203	129	145	38	92.379997253418	66	145.892523229122	25	29	24	131	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
956	11/4/2025 1:15:30 PM		NaN	NaN	∞	129	145	38	92.379997253418	53	NaN	24	27	21	129	2	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
957	11/4/2025 1:15:40 PM		6.13800001144409	447.789108753204	499.334014892578	129	145	38	92.379997253418	93	117.549003660679	24	29	19	100	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
958	11/4/2025 1:15:50 PM		5.69199991226196	415.249782800674	499.876007080078	129	145	39	90.8899993896484	84	109.007643163204	27	29	21	96	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
959	11/4/2025 1:16:00 PM		5.80399990081787	423.460614681244	499.955993652344	129	145	40	89.4000015258789	93	111.152558773756	33	29	26	116	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
960	11/4/2025 1:16:10 PM		6.03900003433228	440.581986308098	500.040008544922	129	145	39	90.8899993896484	71	115.653043985367	23	28	28	104	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
961	11/4/2025 1:16:20 PM		6.42500019073486	468.7704205513	499.744995117188	129	145	38	92.379997253418	63	123.045346140862	22	28	26	96	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
962	11/4/2025 1:16:30 PM		6.61199998855591	482.359349727631	499.460998535156	129	145	40	89.4000015258789	92	126.626591384411	30	30	24	76	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
963	11/4/2025 1:16:40 PM		7.22200012207031	526.867282390594	500.126007080078	129	145	38	92.379997253418	23	138.308711349964	17	28	22	77	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
964	11/4/2025 1:16:50 PM		7.16800022125244	522.921538352966	626.723999023438	129	145	37	93.870002746582	14	137.274558842182	16	26	19	100	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
965	11/4/2025 1:17:00 PM		8.12100028991699	592.470842599869	499.498992919922	129	145	37	93.870002746582	44	155.525489151478	19	26	17	62	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
966	11/4/2025 1:17:10 PM		7.16200017929077	522.516041994095	693.586975097656	129	145	36	95.3600006103516	54	137.159653007984	21	25	23	244	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
967	11/4/2025 1:17:20 PM		7.59899997711182	554.386800527573	499.760009765625	129	145	36	95.3600006103516	93	145.528654754162	30	26	16	170	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
968	11/4/2025 1:17:30 PM		7.14599990844727	521.317845582962	500.135009765625	129	145	37	93.870002746582	86	136.853237450123	28	29	14	101	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
969	11/4/2025 1:17:40 PM		7.34000015258789	535.51139831543	499.881011962891	129	145	38	92.379997253418	94	140.568539500237	29	29	21	94	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
970	11/4/2025 1:17:50 PM		NaN	NaN	654.380981445312	129	145	38	92.379997253418	15	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
971	11/4/2025 1:18:00 PM		7.57100009918213	552.344834804535	522.060974121094	129	145	39	90.8899993896484	78	144.992414116859	26	28	26	90	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
972	11/4/2025 1:18:10 PM		7.76200008392334	566.281807422638	499.303985595703	129	145	40	89.4000015258789	87	148.650263249874	29	29	29	138	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
973	11/4/2025 1:18:20 PM		7.07299995422363	516.028100252151	499.365997314453	129	145	39	90.8899993896484	31	135.455203056335	26	30	27	254	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
974	11/4/2025 1:18:30 PM		7.17899990081787	523.742240667343	499.092987060547	129	145	39	90.8899993896484	96	137.485219538212	27	31	24	74	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
975	11/4/2025 1:18:40 PM		7.61999988555908	555.891358852386	499.364013671875	129	145	39	90.8899993896484	94	145.930825173855	23	30	25	63	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
976	11/4/2025 1:18:50 PM		7.27199983596802	530.510312318802	515.585021972656	129	146	38	92.379997253418	85	139.266259968281	25	29	26	120	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
977	11/4/2025 1:19:00 PM		6.87599992752075	501.632577180862	502.018005371094	129	145	40	89.4000015258789	84	131.682461500168	30	29	26	43	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
978	11/4/2025 1:19:10 PM		8.3129997253418	606.455558538437	500.485992431641	129	145	39	90.8899993896484	95	159.202475845814	17	28	23	57	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
979	11/4/2025 1:19:20 PM		7.75400018692017	565.681314468384	499.903991699219	129	145	37	93.870002746582	84	148.497055470943	28	27	19	58	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
980	11/4/2025 1:19:30 PM		7.99700021743774	583.427667617798	499.880004882812	129	145	38	92.379997253418	71	153.150755167007	23	28	23	49	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
981	11/4/2025 1:19:40 PM		8.9040002822876	649.570620059967	500.272003173828	129	145	38	92.379997253418	96	170.520740747452	23	27	18	59	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
982	11/4/2025 1:19:50 PM		8.30700016021729	606.015300750732	500.253997802734	129	145	38	92.379997253418	97	159.087570011616	23	27	15	24	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
983	11/4/2025 1:20:00 PM		8.44099998474121	615.836101770401	500.164001464844	129	145	38	92.379997253418	89	161.653813719749	25	27	13	22	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
984	11/4/2025 1:20:10 PM		8.85900020599365	646.317207813263	691.318969726562	129	145	36	95.3600006103516	31	169.658946990967	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
985	11/4/2025 1:20:20 PM		7.42399978637695	541.61165356636	801.030029296875	129	145	36	95.3600006103516	92	142.177221179008	24	25	18	84	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
986	11/4/2025 1:20:30 PM		7.77799987792969	567.435854673386	697.642028808594	129	145	36	95.3600006103516	85	148.956678807735	30	25	19	62	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
987	11/4/2025 1:20:40 PM		7.34000015258789	535.506892204285	499.459014892578	129	145	38	92.379997253418	51	140.568539500237	30	29	17	54	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
988	11/4/2025 1:20:50 PM		7.82000017166138	570.523238182068	499.661987304688	129	145	37	93.870002746582	67	149.761019647121	22	28	19	89	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
989	11/4/2025 1:21:00 PM		7.84000015258789	571.979570388794	499.494995117188	129	146	39	90.8899993896484	67	150.144052505493	27	29	23	254	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
990	11/4/2025 1:21:10 PM		7.92000007629395	577.830970287323	499.43701171875	129	145	38	92.379997253418	97	151.6761302948	29	28	24	65	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
991	11/4/2025 1:21:20 PM		7.51999998092651	548.606586456299	499.207000732422	129	145	38	92.379997253418	82	144.015714526176	23	27	26	118	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
992	11/4/2025 1:21:30 PM		7.18300008773804	524.059653282166	499.368011474609	129	145	38	92.379997253418	51	137.561823427677	24	28	24	115	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
993	11/4/2025 1:21:40 PM		8.06099987030029	588.110107183456	499.886993408203	129	145	39	90.8899993896484	78	154.376417398453	26	29	23	77	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
994	11/4/2025 1:21:50 PM		7.94700002670288	579.747086763382	499.966003417969	129	145	38	92.379997253418	81	152.193206548691	29	29	26	86	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
995	11/4/2025 1:22:00 PM		8.20600032806396	598.696571588516	499.006988525391	129	145	38	92.379997253418	96	157.153321802616	32	29	26	87	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
996	11/4/2025 1:22:10 PM		8.30399990081787	605.785596370697	499.355987548828	129	145	38	92.379997253418	85	159.030117094517	28	28	26	90	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
997	11/4/2025 1:22:20 PM		8.31700038909912	606.801187992096	499.497009277344	129	145	38	92.379997253418	70	159.279079735279	18	27	26	48	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
998	11/4/2025 1:22:30 PM		8.70899963378906	635.401368141174	499.342010498047	129	145	39	90.8899993896484	90	166.786287724972	24	27	28	91	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
999	11/4/2025 1:22:40 PM		8.17399978637695	596.330380439758	499.908996582031	129	145	37	93.870002746582	91	156.540490686893	30	25	28	122	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
1000	11/4/2025 1:22:50 PM		9.04699993133545	660.017985105515	500.184997558594	129	146	37	93.870002746582	97	173.259329795837	19	26	20	73	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1001	11/4/2025 1:23:00 PM		9.45499992370605	689.798605442047	500.191009521484	129	145	38	92.379997253418	89	181.072953343391	22	27	14	53	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
1002	11/4/2025 1:23:10 PM		8.875	647.479408979416	500.307006835938	129	145	38	92.379997253418	96	169.965362548828	22	28	10	22	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
1003	11/4/2025 1:23:20 PM		8.23099994659424	600.513875484467	500.205993652344	129	145	38	92.379997253418	90	157.632096111774	20	28	9	16	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
1004	11/4/2025 1:23:30 PM		8.05300045013428	587.495666742325	500.466003417969	129	146	36	95.3600006103516	88	154.223209619522	21	26	14	39	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1005	11/4/2025 1:23:40 PM		8.26099967956543	602.6775598526	500.662994384766	129	145	36	95.3600006103516	76	158.206625282764	18	26	14	25	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
1006	11/4/2025 1:23:50 PM		8.23400020599365	600.679421424866	499.891998291016	129	145	37	93.870002746582	45	157.689549028873	24	26	17	254	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
1007	11/4/2025 1:24:00 PM		NaN	NaN	∞	129	145	37	93.870002746582	0	NaN	17	25	20	254	2	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
1008	11/4/2025 1:24:10 PM		6.39900016784668	466.835957765579	499.233001708984	129	146	37	93.870002746582	77	122.547420859337	28	26	24	134	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1009	11/4/2025 1:24:20 PM		6.88800001144409	502.502793073654	499.380004882812	129	145	38	92.379997253418	68	131.912273168564	25	25	24	154	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
1010	11/4/2025 1:24:30 PM		7.87099981307983	574.249148368835	499.230010986328	129	145	38	92.379997253418	74	150.737732648849	26	25	26	168	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
1011	11/4/2025 1:24:40 PM		8.1899995803833	597.537803649902	499.524993896484	129	146	37	93.870002746582	43	156.846906244755	24	26	25	61	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1012	11/4/2025 1:24:50 PM		8.09200000762939	590.347981452942	499.983001708984	129	146	37	93.870002746582	93	154.970110952854	31	27	25	129	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1013	11/4/2025 1:25:00 PM		7.93499994277954	578.883361816406	499.885986328125	129	146	38	92.379997253418	12	151.963394880295	18	26	25	161	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1014	11/4/2025 1:25:10 PM		7.66200017929077	558.948111534119	499.227996826172	129	146	38	92.379997253418	91	146.735166013241	29	27	29	156	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1015	11/4/2025 1:25:20 PM		7.61999988555908	555.900156497955	499.473999023438	129	146	38	92.379997253418	82	145.930825173855	25	28	27	100	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1016	11/4/2025 1:25:30 PM		7.99900007247925	583.55952501297	500.777008056641	129	146	38	92.379997253418	92	153.18905711174	31	27	23	104	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1017	11/4/2025 1:25:40 PM		7.71700000762939	562.965524196625	499.006011962891	129	146	38	92.379997253418	61	147.788469493389	24	28	24	115	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1018	11/4/2025 1:25:50 PM		7.73899984359741	564.625918865204	498.484008789062	129	146	38	92.379997253418	85	148.209790885448	24	28	24	101	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1019	11/4/2025 1:26:00 PM		7.7189998626709	563.166636228561	499.282012939453	129	146	39	90.8899993896484	96	147.826771438122	26	30	21	95	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1020	11/4/2025 1:26:10 PM		7.91499996185303	577.405142784119	499.947998046875	129	146	38	92.379997253418	89	151.580375432968	30	28	21	89	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1021	11/4/2025 1:26:20 PM		8.82400035858154	643.761330842972	553.955017089844	129	146	38	92.379997253418	98	168.9886495471	20	28	12	45	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1022	11/4/2025 1:26:30 PM		8.48999977111816	619.361919164658	500.015014648438	129	146	38	92.379997253418	78	162.5922113657	24	28	12	39	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1023	11/4/2025 1:26:40 PM		8.14500045776367	594.192177057266	500.079986572266	129	146	38	92.379997253418	96	155.98511248827	21	28	11	20	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1024	11/4/2025 1:26:50 PM		8.55300045013428	623.958420753479	500.550994873047	129	146	38	92.379997253418	95	163.798722624779	21	28	10	13	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1025	11/4/2025 1:27:00 PM		8.44200038909912	615.914690494537	500.334991455078	129	146	38	92.379997253418	98	161.672964692116	21	28	11	6	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1026	11/4/2025 1:27:10 PM		NaN	NaN	499.901000976562	129	146	38	92.379997253418	93	NaN	19	27	12	5	3	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1027	11/4/2025 1:27:20 PM		7.58599996566772	553.414821624756	613.909973144531	129	146	36	95.3600006103516	76	145.2796921134	26	26	16	41	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1028	11/4/2025 1:27:30 PM		NaN	NaN	∞	129	146	36	95.3600006103516	0	NaN	20	25	17	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1029	11/4/2025 1:27:40 PM		8.44799995422363	616.319972276688	499.256011962891	129	146	38	92.379997253418	62	161.787870526314	30	27	19	85	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1030	11/4/2025 1:27:50 PM		8.08699989318848	589.965176582336	499.773010253906	129	146	38	92.379997253418	85	154.874356091022	28	27	25	73	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1031	11/4/2025 1:28:00 PM		8.18099975585938	596.850138902664	499.417999267578	129	146	38	92.379997253418	86	156.674547493458	28	28	23	75	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1032	11/4/2025 1:28:10 PM		8.02499961853027	585.47585606575	499.472991943359	129	146	38	92.379997253418	95	153.686982393265	30	27	22	101	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1033	11/4/2025 1:28:20 PM		7.76599979400635	566.538494825363	499.661987304688	129	146	38	92.379997253418	90	148.726867139339	30	26	24	147	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1034	11/4/2025 1:28:30 PM		8.59700012207031	627.20952630043	499.628997802734	129	146	37	93.870002746582	91	164.641378819942	21	26	24	136	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1035	11/4/2025 1:28:40 PM		8.56700038909912	625.019878149033	499.412994384766	129	146	38	92.379997253418	85	164.066836237907	25	29	20	93	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1036	11/4/2025 1:28:50 PM		8.43299961090088	615.258622169495	499.747009277344	129	146	38	92.379997253418	93	161.500605940819	24	28	17	36	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1037	11/4/2025 1:29:00 PM		8.04800033569336	587.121552228928	499.256988525391	129	146	37	93.870002746582	86	154.12745475769	17	27	14	31	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1038	11/4/2025 1:29:10 PM		8.20100021362305	598.290431499481	499.794006347656	129	145	36	95.3600006103516	84	157.057566940784	17	25	19	82	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
1039	11/4/2025 1:29:20 PM		8.01700019836426	584.890383481979	499.723999023438	129	146	37	93.870002746582	98	153.533774614334	27	25	24	101	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1040	11/4/2025 1:29:30 PM		8.80300045013428	642.225980758667	499.446014404297	129	146	36	95.3600006103516	89	168.586479127407	27	26	21	100	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1041	11/4/2025 1:29:40 PM		8.67899990081787	633.166337013245	499.467987060547	129	146	36	95.3600006103516	33	166.211758553982	26	25	27	104	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1042	11/4/2025 1:29:50 PM		9.0600004196167	660.946995019913	499.199005126953	129	145	38	92.379997253418	92	173.5082924366	21	27	19	68	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
1043	11/4/2025 1:30:00 PM		8.99600028991699	656.276035308838	499.002014160156	129	145	38	92.379997253418	96	172.282630205154	23	28	13	31	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
1044	11/4/2025 1:30:10 PM		9.19900035858154	671.084994077682	498.934997558594	129	145	38	92.379997253418	96	176.170291006565	20	28	11	18	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
1045	11/4/2025 1:30:20 PM		8.91399955749512	650.329899787903	499.006988525391	129	146	38	92.379997253418	97	170.712250471115	22	28	11	13	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1046	11/4/2025 1:30:30 PM		9.28999996185303	677.750927209854	499.018005371094	129	146	38	92.379997253418	98	177.913029491901	21	28	9	8	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1047	11/4/2025 1:30:40 PM		8.61800003051758	628.714835643768	498.662994384766	129	146	38	92.379997253418	98	165.043549239635	17	28	9	5	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1048	11/4/2025 1:30:50 PM		7.60500001907349	554.835534095764	498.532012939453	129	146	36	95.3600006103516	69	145.64356058836	23	25	12	19	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1049	11/4/2025 1:31:00 PM		NaN	NaN	628.072998046875	129	146	36	95.3600006103516	35	NaN	24	25	17	254	3	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1050	11/4/2025 1:31:10 PM		6.24599981307983	455.711388587952	723.919982910156	129	146	36	95.3600006103516	42	119.617308676243	13	24	15	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1051	11/4/2025 1:31:20 PM		NaN	NaN	∞	129	146	35	96.8499984741211	88	NaN	23	23	17	143	2	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1052	11/4/2025 1:31:30 PM		8.04399967193604	586.885678768158	499.253997802734	129	146	36	95.3600006103516	68	154.050850868225	18	24	16	89	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1053	11/4/2025 1:31:40 PM		7.65999984741211	558.805900812149	498.691009521484	129	146	36	95.3600006103516	96	146.696864068508	27	26	15	37	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1054	11/4/2025 1:31:50 PM		7.62599992752075	556.323730945587	499.088012695312	129	146	36	95.3600006103516	91	146.045731008053	14	25	18	94	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1055	11/4/2025 1:32:00 PM		9.19699954986572	671.004313230515	499.0419921875	129	146	37	93.870002746582	98	176.131989061832	21	26	14	48	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1056	11/4/2025 1:32:10 PM		9.03899955749512	659.452414512634	498.631988525391	129	146	37	93.870002746582	95	173.106122016907	21	27	13	29	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1057	11/4/2025 1:32:20 PM		9.49100017547607	692.40882396698	498.091003417969	129	146	38	92.379997253418	98	181.762388348579	21	27	12	18	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1058	11/4/2025 1:32:30 PM		NaN	NaN	∞	129	146	37	93.870002746582	76	NaN	23	28	12	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1059	11/4/2025 1:32:40 PM		NaN	NaN	∞	129	146	38	92.379997253418	96	NaN	24	28	12	20	2	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1060	11/4/2025 1:32:50 PM		9.86200046539307	719.510024785995	498.324005126953	129	146	38	92.379997253418	84	188.867425918579	22	28	11	25	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1061	11/4/2025 1:33:00 PM		10.1540002822876	740.78112244606	498.549011230469	129	146	37	93.870002746582	30	194.459523260593	18	27	12	19	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1062	11/4/2025 1:33:10 PM		NaN	NaN	∞	129	146	37	93.870002746582	30	NaN	18	27	13	19	2	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1063	11/4/2025 1:33:20 PM		10.0109996795654	730.341750383377	498.627990722656	129	146	36	95.3600006103516	74	191.720920801163	20	27	13	22	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1064	11/4/2025 1:33:30 PM		NaN	NaN	∞	129	146	36	95.3600006103516	48	NaN	19	27	14	20	2	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1065	11/4/2025 1:33:40 PM		NaN	NaN	498.472991943359	129	146	37	93.870002746582	77	NaN	22	27	14	25	3	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1066	11/4/2025 1:33:50 PM		11.375	829.858785867691	498.735992431641	129	146	37	93.870002746582	97	217.842927575111	21	27	13	33	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1067	11/4/2025 1:34:00 PM		9.53600025177002	695.728003978729	498.636993408203	129	146	38	92.379997253418	95	182.624182105064	23	27	11	18	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1068	11/4/2025 1:34:10 PM		9.05399990081787	660.50882935524	498.640991210938	129	146	37	93.870002746582	97	173.393386602402	24	27	12	23	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1069	11/4/2025 1:34:20 PM		11.58899974823	845.454704761505	498.079986572266	129	146	37	93.870002746582	73	221.941249072552	21	28	10	7	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1070	11/4/2025 1:34:30 PM		10.3249998092651	753.245401382446	497.901000976562	129	146	38	92.379997253418	83	197.734352946281	24	28	10	8	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1071	11/4/2025 1:34:40 PM		NaN	NaN	∞	129	146	37	93.870002746582	83	NaN	21	28	11	15	2	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1072	11/4/2025 1:34:50 PM		9.77200031280518	712.915760278702	498.285003662109	129	146	38	92.379997253418	98	187.143824994564	22	28	11	14	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1073	11/4/2025 1:35:00 PM		10.2569999694824	748.274302482605	498.4169921875	129	146	38	92.379997253418	87	196.432073414326	20	28	11	14	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1074	11/4/2025 1:35:10 PM		9.29399967193604	678.045970201492	498.446014404297	129	146	37	93.870002746582	97	177.989633381367	22	28	11	17	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1075	11/4/2025 1:35:20 PM		8.98499965667725	655.486983060837	498.4580078125	129	146	38	92.379997253418	98	172.071969509125	22	28	11	13	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
1076	11/4/2025 1:35:30 PM		9.7209997177124	709.177833795547	499.045989990234	129	146	38	92.379997253418	91	186.167125403881	22	28	10	17	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
