"# Flow rate: avg: 0.5054 [m3/h] 
1347	11/4/2025 2:20:40 PM		4.09600019454956	298.843869566917	499.595001220703	130	146	39	90.8899993896484	49	78.4426040947437	23	29	27	140	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1348	11/4/2025 2:20:50 PM		4.57200002670288	333.544197678566	499.631011962891	130	146	40	89.4000015258789	97	87.5584937632084	28	29	31	136	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1349	11/4/2025 2:21:00 PM		4.46199989318848	325.546681880951	499.433990478516	130	146	40	89.4000015258789	68	85.4518800973892	32	30	28	132	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1350	11/4/2025 2:21:10 PM		5.76000022888184	420.252960920334	499.391998291016	130	146	40	89.4000015258789	97	110.309909284115	30	29	25	89	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1351	11/4/2025 2:21:20 PM		6.5460000038147	477.555620670319	499.949005126953	130	146	40	89.4000015258789	61	125.362613797188	26	29	27	54	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1352	11/4/2025 2:21:30 PM		6.62900018692017	483.653730154037	499.877990722656	130	146	40	89.4000015258789	95	126.952157914639	30	29	28	95	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1353	11/4/2025 2:21:40 PM		6.38800001144409	466.052484512329	500.059997558594	130	146	39	90.8899993896484	92	122.336760163307	28	27	30	113	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1354	11/4/2025 2:21:50 PM		6.30800008773804	460.215246677399	499.670013427734	130	146	39	90.8899993896484	95	120.804668962955	28	29	25	73	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1355	11/4/2025 2:22:00 PM		6.38600015640259	465.915155410767	499.221008300781	130	146	40	89.4000015258789	43	122.298458218575	29	29	26	106	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1356	11/4/2025 2:22:10 PM		5.97200012207031	435.718148946762	499.226989746094	130	146	39	90.8899993896484	98	114.369928836823	33	29	29	238	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1357	11/4/2025 2:22:20 PM		4.79699993133545	349.976617097855	499.522003173828	130	146	40	89.4000015258789	92	91.8674759566784	33	30	26	197	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1358	11/4/2025 2:22:30 PM		4.4229998588562	322.701689600945	499.444000244141	130	146	40	89.4000015258789	95	84.7049921751022	35	30	25	148	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1359	11/4/2025 2:22:40 PM		4.63800001144409	338.352862000465	499.378997802734	130	146	41	87.9100036621094	91	88.8224579393864	30	31	22	99	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1360	11/4/2025 2:22:50 PM		4.93499994277954	360.035249590874	499.795989990234	130	146	40	89.4000015258789	99	94.5103168487549	34	30	24	201	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1361	11/4/2025 2:23:00 PM		4.63800001144409	338.356107473373	499.799011230469	130	146	40	89.4000015258789	94	88.8224579393864	26	29	34	158	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1362	11/4/2025 2:23:10 PM		4.60099983215332	335.680308938026	499.423004150391	130	146	39	90.8899993896484	94	88.113871961832	28	30	28	199	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1363	11/4/2025 2:23:20 PM		5.35799980163574	390.922468900681	498.953002929688	130	146	37	93.870002746582	82	102.611198276281	26	27	29	74	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1364	11/4/2025 2:23:30 PM		5.18300008773804	378.102180361748	499.190002441406	130	146	40	89.4000015258789	95	99.2597714066505	33	31	17	84	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1365	11/4/2025 2:23:40 PM		4.78999996185303	349.46605861187	499.217010498047	130	146	39	90.8899993896484	96	91.7334191501141	28	28	25	169	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1366	11/4/2025 2:23:50 PM		5.13600015640259	374.724259972572	499.667999267578	130	146	40	89.4000015258789	93	98.3596689999104	28	30	23	90	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1367	11/4/2025 2:24:00 PM		5.22100019454956	380.870595574379	499.359985351562	130	146	40	89.4000015258789	68	99.9875083565712	20	30	22	78	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1368	11/4/2025 2:24:10 PM		5.2189998626709	380.755287408829	499.542999267578	130	146	40	89.4000015258789	91	99.9492064118385	33	30	24	96	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1369	11/4/2025 2:24:20 PM		5.28900003433228	385.863822698593	498.755004882812	130	146	40	89.4000015258789	88	101.289781183004	34	29	27	107	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1370	11/4/2025 2:24:30 PM		6.08400011062622	443.840038776398	499.411010742188	130	146	40	89.4000015258789	70	116.514837741852	25	30	30	81	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1371	11/4/2025 2:24:40 PM		5.52400016784668	402.99656689167	499.549011230469	130	146	38	92.379997253418	46	105.790266394615	17	29	30	56	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1372	11/4/2025 2:24:50 PM		7.14699983596802	521.381789445877	507.255004882812	130	146	38	92.379997253418	87	136.872388422489	30	28	29	81	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1373	11/4/2025 2:25:00 PM		8.52600002288818	622.048205137253	502.432006835938	130	146	36	95.3600006103516	69	163.281646370888	18	26	29	72	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1374	11/4/2025 2:25:10 PM		8.34799957275391	609.010952711105	545.367980957031	130	146	37	93.870002746582	96	159.87277328968	27	26	20	86	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1375	11/4/2025 2:25:20 PM		8.22999954223633	600.434428453445	499.178009033203	130	146	37	93.870002746582	96	157.612945139408	24	27	15	37	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1376	11/4/2025 2:25:30 PM		8.69799995422363	634.60088968277	498.984985351562	130	146	38	92.379997253418	97	166.575627028942	24	28	13	17	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1377	11/4/2025 2:25:40 PM		8.39000034332275	612.070763111115	499.365997314453	130	146	38	92.379997253418	97	160.677114129066	21	28	11	13	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1378	11/4/2025 2:25:50 PM		7.6560001373291	558.555865287781	499.278991699219	130	146	37	93.870002746582	77	146.620260179043	27	27	17	74	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1379	11/4/2025 2:26:00 PM		7.60200023651123	554.578417539597	499.872009277344	130	146	36	95.3600006103516	52	145.586107671261	25	26	22	129	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1380	11/4/2025 2:26:10 PM		7.06799983978271	515.630221366882	499.739990234375	130	146	37	93.870002746582	73	135.359448194504	23	26	20	119	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1381	11/4/2025 2:26:20 PM		7.84800004959106	572.572231292725	500.0419921875	130	146	38	92.379997253418	75	150.297260284424	25	27	22	83	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1382	11/4/2025 2:26:30 PM		8.47200012207031	618.066465854645	499.859985351562	130	146	37	93.870002746582	85	162.247493863106	29	27	21	141	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1383	11/4/2025 2:26:40 PM		8.68099975585938	633.337569236755	508.016998291016	130	146	38	92.379997253418	84	166.250060498714	24	28	22	112	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1384	11/4/2025 2:26:50 PM		7.91300010681152	577.27382183075	513.466003417969	130	146	37	93.870002746582	68	151.542073488235	23	26	23	141	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1385	11/4/2025 2:27:00 PM		7.93300008773804	578.770172595978	513.258972167969	130	146	38	92.379997253418	48	151.925092935562	20	26	25	145	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1386	11/4/2025 2:27:10 PM		7.55000019073486	550.78609585762	499.539001464844	130	146	38	92.379997253418	72	144.590243697166	24	27	23	152	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1387	11/4/2025 2:27:20 PM		7.67500019073486	559.912472963333	664.606018066406	130	146	38	92.379997253418	60	146.984128654003	23	27	22	127	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1388	11/4/2025 2:27:30 PM		7.9229998588562	577.999466657639	500.829986572266	130	146	39	90.8899993896484	73	151.733583211899	23	28	23	104	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1389	11/4/2025 2:27:40 PM		7.93699979782104	579.055666923523	499.47900390625	130	146	39	90.8899993896484	71	152.001696825027	26	28	25	125	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1390	11/4/2025 2:27:50 PM		6.46099996566772	471.375811100006	499.691986083984	130	146	39	90.8899993896484	79	123.734781146049	24	30	23	83	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1391	11/4/2025 2:28:00 PM		7.71799993515015	563.080322742462	499.153991699219	130	146	38	92.379997253418	92	147.807620465755	26	29	24	100	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1392	11/4/2025 2:28:10 PM		7.92999982833862	578.500127792358	499.985992431641	130	146	38	92.379997253418	78	151.867640018463	21	27	19	39	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1393	11/4/2025 2:28:20 PM		7.13700008392334	520.691549777985	499.278991699219	130	146	38	92.379997253418	84	136.680878698826	30	28	22	129	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1394	11/4/2025 2:28:30 PM		6.75299978256226	492.631727457047	498.841003417969	130	146	38	92.379997253418	81	129.326878488064	25	29	21	35	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1395	11/4/2025 2:28:40 PM		6.72200012207031	490.392458438873	498.756988525391	130	146	38	92.379997253418	92	128.733198344707	27	29	21	67	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1396	11/4/2025 2:28:50 PM		5.95599985122681	434.523573517799	499.492004394531	130	146	38	92.379997253418	78	114.063513278961	21	29	23	133	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1397	11/4/2025 2:29:00 PM		5.31400012969971	387.653848528862	499.289001464844	130	146	38	92.379997253418	94	101.768555492163	28	28	23	154	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1398	11/4/2025 2:29:10 PM		5.30800008773804	387.247171998024	499.128997802734	130	146	39	90.8899993896484	66	101.653649657965	21	29	20	118	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1399	11/4/2025 2:29:20 PM		5.44600009918213	397.281128168106	498.990997314453	130	146	38	92.379997253418	80	104.296490550041	23	29	25	96	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1400	11/4/2025 2:29:30 PM		5.6100001335144	409.306597709656	499.317993164062	130	146	38	92.379997253418	85	107.437256723642	22	27	23	135	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1401	11/4/2025 2:29:40 PM		4.96400022506714	362.136813998222	499.503997802734	130	146	38	92.379997253418	90	95.0656950473785	26	28	19	130	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1402	11/4/2025 2:29:50 PM		6.36299991607666	464.198595285416	499.821990966797	130	146	38	92.379997253418	85	121.857985854149	31	28	22	119	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1403	11/4/2025 2:30:00 PM		6.77600002288818	494.35595870018	499.433013916016	130	146	38	92.379997253418	91	129.767350852489	28	28	26	57	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1404	11/4/2025 2:30:10 PM		5.76300001144409	420.416897535324	499.617004394531	130	146	39	90.8899993896484	78	110.367362201214	26	29	23	141	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1405	11/4/2025 2:30:20 PM		5.7039999961853	416.158676147461	499.738006591797	130	146	38	92.379997253418	98	109.2374548316	31	28	25	177	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1406	11/4/2025 2:30:30 PM		5.52500009536743	403.112760186195	499.457000732422	130	146	38	92.379997253418	24	105.809417366982	26	28	22	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1407	11/4/2025 2:30:40 PM		5.44099998474121	396.921041607857	499.634002685547	130	146	38	92.379997253418	98	104.20073568821	29	29	21	86	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1408	11/4/2025 2:30:50 PM		5.03900003433228	367.613106966019	499.286987304688	130	146	38	92.379997253418	97	96.5020246803761	31	29	22	100	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1409	11/4/2025 2:31:00 PM		6.94700002670288	506.818199157715	499.434997558594	130	146	38	92.379997253418	93	133.042180538177	32	28	26	128	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1410	11/4/2025 2:31:10 PM		8.08699989318848	589.993876218796	499.415985107422	130	146	38	92.379997253418	92	154.874356091022	22	28	25	100	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1411	11/4/2025 2:31:20 PM		8.64000034332275	630.348515510559	498.816009521484	130	146	38	92.379997253418	76	165.464870631695	26	28	25	99	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1412	11/4/2025 2:31:30 PM		8.64400005340576	630.598819255829	499.3330078125	130	146	40	89.4000015258789	90	165.54147452116	31	28	27	108	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1413	11/4/2025 2:31:40 PM		6.60300016403198	481.753545999527	499.0830078125	130	146	40	89.4000015258789	65	126.454232633114	24	31	25	181	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1414	11/4/2025 2:31:50 PM		4.81699991226196	351.445904374123	499.039001464844	130	146	40	89.4000015258789	94	92.2504954040051	33	30	26	151	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1415	11/4/2025 2:32:00 PM		4.69899988174438	342.787063121796	499.528991699219	130	146	40	89.4000015258789	94	89.9906739592552	28	31	24	143	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1416	11/4/2025 2:32:10 PM		3.98900008201599	290.995699167252	499.572998046875	130	146	40	89.4000015258789	97	76.3934433460236	32	31	25	156	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1417	11/4/2025 2:32:20 PM		3.95499992370605	288.543221354485	499.164001464844	130	146	40	89.4000015258789	99	75.7423102855682	30	31	27	128	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1418	11/4/2025 2:32:30 PM		4.90199995040894	357.647708058357	499.558013916016	130	146	40	89.4000015258789	79	93.8783280551434	25	31	20	78	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1419	11/4/2025 2:32:40 PM		5.06400012969971	369.465976953506	499.385009765625	130	146	40	89.4000015258789	92	96.9807989895344	33	30	22	92	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1420	11/4/2025 2:32:50 PM		4.58099985122681	334.180954098701	499.351989746094	130	146	40	89.4000015258789	98	87.7308525145054	32	31	23	140	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1421	11/4/2025 2:33:00 PM		4.88199996948242	356.168845295906	499.382995605469	130	146	40	89.4000015258789	93	93.4953086078167	38	29	25	154	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1422	11/4/2025 2:33:10 PM		4.81300020217896	351.159283518791	499.407989501953	130	146	40	89.4000015258789	93	92.1738915145397	38	29	31	211	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1423	11/4/2025 2:33:20 PM		4.57200002670288	333.563697338104	499.252990722656	130	146	40	89.4000015258789	51	87.5584937632084	28	28	26	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1424	11/4/2025 2:33:30 PM		7.00899982452393	511.362075805664	499.282989501953	130	146	39	90.8899993896484	90	134.22954082489	26	28	26	90	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1425	11/4/2025 2:33:40 PM		7.53700017929077	549.868404865265	499.781005859375	130	146	38	92.379997253418	97	144.341281056404	28	27	31	107	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1426	11/4/2025 2:33:50 PM		6.76000022888184	493.151432275772	499.497985839844	130	146	37	93.870002746582	95	129.460935294628	27	28	29	128	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1427	11/4/2025 2:34:00 PM		6.82100009918213	497.636675834656	499.179992675781	130	146	38	92.379997253418	90	130.629144608974	29	28	25	87	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1428	11/4/2025 2:34:10 PM		7.24599981307983	528.652507066727	499.325988769531	130	146	39	90.8899993896484	93	138.768334686756	22	29	26	86	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1429	11/4/2025 2:34:20 PM		5.60200023651123	408.725416660309	499.278015136719	130	146	38	92.379997253418	81	107.284048944712	32	29	24	85	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1430	11/4/2025 2:34:30 PM		4.95100021362305	361.209681630135	499.359008789062	130	146	40	89.4000015258789	48	94.8167324066162	18	30	23	33	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1431	11/4/2025 2:34:40 PM		5.0460000038147	368.098023533821	498.881011962891	130	146	39	90.8899993896484	97	96.6360814869404	33	30	23	101	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1432	11/4/2025 2:34:50 PM		4.67899990081787	341.392475366592	498.886993408203	130	146	39	90.8899993896484	96	89.6076545119286	35	29	23	109	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1433	11/4/2025 2:35:00 PM		4.75	346.557551622391	499.710998535156	130	146	40	89.4000015258789	81	90.9673735499382	29	29	26	87	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1434	11/4/2025 2:35:10 PM		4.68400001525879	341.754680871964	499.692993164062	130	146	40	89.4000015258789	92	89.7034093737602	36	29	27	108	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1435	11/4/2025 2:35:20 PM		4.62200021743774	337.220031023026	499.734008789062	130	146	40	89.4000015258789	89	88.516042381525	28	28	30	173	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1436	11/4/2025 2:35:30 PM		5.18400001525879	378.192061185837	499.481994628906	130	146	39	90.8899993896484	92	99.2789223790169	34	28	28	111	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1437	11/4/2025 2:35:40 PM		4.96199989318848	361.99044585228	499.226013183594	130	146	40	89.4000015258789	95	95.0273931026459	30	29	24	109	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1438	11/4/2025 2:35:50 PM		5.51200008392334	402.09773182869	499.683990478516	130	146	40	89.4000015258789	80	105.560454726219	28	28	30	138	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1439	11/4/2025 2:36:00 PM		5.04300022125244	367.890420556068	499.579986572266	130	146	39	90.8899993896484	89	96.5786285698414	35	29	28	149	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1440	11/4/2025 2:36:10 PM		5.35699987411499	390.838783979416	499.165985107422	130	146	40	89.4000015258789	30	102.592047303915	21	28	30	66	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1441	11/4/2025 2:36:20 PM		4.84200000762939	353.242769837379	499.855010986328	130	146	39	90.8899993896484	53	92.7292697131634	20	28	28	215	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1442	11/4/2025 2:36:30 PM		5.2480001449585	382.905453443527	499.611999511719	130	146	38	92.379997253418	91	100.504584610462	22	28	27	179	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1443	11/4/2025 2:36:40 PM		5.24200010299683	382.398837804794	499.186004638672	130	146	38	92.379997253418	94	100.389678776264	29	26	29	215	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1444	11/4/2025 2:36:50 PM		6.61899995803833	482.863122224808	499.385986328125	130	146	39	90.8899993896484	64	126.760648190975	24	28	30	106	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1445	11/4/2025 2:37:00 PM		7.79699993133545	568.860483169556	499.334014892578	130	146	39	90.8899993896484	88	149.320547282696	30	27	30	110	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1446	11/4/2025 2:37:10 PM		7.125	519.8406457901	499.251007080078	130	146	40	89.4000015258789	97	136.45106703043	31	30	22	76	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1447	11/4/2025 2:37:20 PM		6.95699977874756	507.514661550522	499.558990478516	130	146	39	90.8899993896484	91	133.233690261841	32	29	29	101	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1448	11/4/2025 2:37:30 PM		7.01700019836426	511.897820234299	499.522003173828	130	146	39	90.8899993896484	78	134.382748603821	27	29	25	81	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1449	11/4/2025 2:37:40 PM		6.96500015258789	508.164775371552	499.316986083984	130	146	39	90.8899993896484	97	133.386898040771	34	29	26	114	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1450	11/4/2025 2:37:50 PM		6.40299987792969	467.144465446472	499.778015136719	130	146	39	90.8899993896484	91	122.624024748802	26	28	27	157	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1451	11/4/2025 2:38:00 PM		5.5	401.238968968391	499.220001220703	130	146	40	89.4000015258789	93	105.330643057823	33	30	25	92	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1452	11/4/2025 2:38:10 PM		5.18900012969971	378.538280725479	499.425994873047	130	146	41	87.9100036621094	95	99.3746772408485	38	30	21	93	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1453	11/4/2025 2:38:20 PM		5.33599996566772	389.261645078659	499.296997070312	130	146	41	87.9100036621094	97	102.189876884222	32	30	27	135	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1454	11/4/2025 2:38:30 PM		5.21799993515015	380.693784356117	499.527008056641	130	146	39	90.8899993896484	87	99.9300554394722	24	29	26	96	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1455	11/4/2025 2:38:40 PM		6.07299995422363	443.046748638153	499.614990234375	130	146	40	89.4000015258789	89	116.304177045822	33	29	28	115	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1456	11/4/2025 2:38:50 PM		6.75099992752075	492.485547065735	499.828002929688	130	146	39	90.8899993896484	46	129.288576543331	25	29	27	130	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1457	11/4/2025 2:39:00 PM		5.80499982833862	423.472282290459	499.467987060547	130	146	38	92.379997253418	94	111.171709746122	29	28	28	170	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1458	11/4/2025 2:39:10 PM		5.83500003814697	425.725150108337	499.574005126953	130	146	38	92.379997253418	93	111.746238917112	33	29	26	112	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1459	11/4/2025 2:39:20 PM		5.84200000762939	426.208510994911	499.739013671875	130	146	38	92.379997253418	95	111.880295723677	30	30	21	90	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1460	11/4/2025 2:39:30 PM		5.83799982070923	425.925752520561	499.364013671875	130	146	39	90.8899993896484	85	111.803691834211	29	30	26	52	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1461	11/4/2025 2:39:40 PM		5.66800022125244	413.504603505135	499.631988525391	130	146	38	92.379997253418	93	108.548019826412	30	29	25	121	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1462	11/4/2025 2:39:50 PM		5.82399988174438	424.913969635963	499.552001953125	130	146	38	92.379997253418	98	111.535578221083	27	30	26	94	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1463	11/4/2025 2:40:00 PM		5.9689998626709	435.484018921852	499.989013671875	130	146	39	90.8899993896484	85	114.312475919724	33	30	25	74	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1464	11/4/2025 2:40:10 PM		6.13399982452393	447.527834773064	500.122985839844	130	146	39	90.8899993896484	19	117.472399771214	23	30	25	92	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1465	11/4/2025 2:40:20 PM		7.46299982070923	544.444763660431	499.951995849609	130	146	38	92.379997253418	87	142.924109101295	27	28	28	112	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1466	11/4/2025 2:40:30 PM		7.59000015258789	553.738778829575	633.508972167969	130	146	37	93.870002746582	74	145.356296002865	23	26	21	132	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1467	11/4/2025 2:40:40 PM		7.59999990463257	554.476010799408	575.684997558594	130	146	38	92.379997253418	95	145.547805726528	29	26	23	120	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1468	11/4/2025 2:40:50 PM		7.625	556.280815601349	499.058990478516	130	146	39	90.8899993896484	24	146.026580035686	27	29	20	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1469	11/4/2025 2:41:00 PM		7.77500009536743	567.22240447998	504.572998046875	130	146	41	87.9100036621094	33	148.899225890636	17	31	21	95	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1470	11/4/2025 2:41:10 PM		7.37900018692017	538.338875770569	499.808990478516	130	146	40	89.4000015258789	88	141.315427422523	33	30	24	85	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1471	11/4/2025 2:41:20 PM		7.07299995422363	516.012382507324	499.77099609375	130	146	40	89.4000015258789	92	135.455203056335	26	30	23	69	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1472	11/4/2025 2:41:30 PM		6.59899997711182	481.396061182022	499.778015136719	130	146	40	89.4000015258789	97	126.377628743649	32	31	24	60	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1473	11/4/2025 2:41:40 PM		6.03999996185303	440.648666024208	500.162994384766	130	146	40	89.4000015258789	88	115.672194957733	22	29	29	91	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1474	11/4/2025 2:41:50 PM		5.63399982452393	411.022487282753	499.756011962891	130	146	40	89.4000015258789	90	107.896880060434	25	30	28	57	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1475	11/4/2025 2:42:00 PM		5.48299980163574	400.023391842842	499.654998779297	130	146	40	89.4000015258789	49	105.005076527596	27	29	27	128	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1476	11/4/2025 2:42:10 PM		5.3899998664856	393.262240290642	499.507995605469	130	146	40	89.4000015258789	96	103.224029392004	35	29	26	88	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1477	11/4/2025 2:42:20 PM		5.69899988174438	415.745213627815	500.273010253906	130	146	39	90.8899993896484	95	109.141699969769	27	30	26	99	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1478	11/4/2025 2:42:30 PM		5.98299980163574	436.518359184265	500.054992675781	130	146	40	89.4000015258789	66	114.580589532852	20	29	28	47	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1479	11/4/2025 2:42:40 PM		5.76399993896484	420.506322383881	499.760986328125	130	146	40	89.4000015258789	97	110.38651317358	27	29	29	111	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1480	11/4/2025 2:42:50 PM		5.80999994277954	423.889124393463	499.510009765625	130	146	40	89.4000015258789	88	111.267464607954	33	29	26	89	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1481	11/4/2025 2:43:00 PM		5.66900014877319	413.615003228188	499.302001953125	130	146	40	89.4000015258789	70	108.567170798779	30	30	26	73	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1482	11/4/2025 2:43:10 PM		4.62099981307983	337.095817923546	499.757995605469	130	146	39	90.8899993896484	89	88.4968914091587	26	29	28	137	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1483	11/4/2025 2:43:20 PM		4.88399982452393	356.281122565269	499.199005126953	130	146	40	89.4000015258789	95	93.5336105525494	31	31	24	123	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1484	11/4/2025 2:43:30 PM		5.01999998092651	366.199690103531	499.389007568359	130	146	40	89.4000015258789	98	96.1381494998932	36	32	25	119	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1485	11/4/2025 2:43:40 PM		5.53599977493286	403.872388601303	499.822998046875	130	146	40	89.4000015258789	95	106.020084768534	34	31	22	89	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1486	11/4/2025 2:43:50 PM		5.3899998664856	393.20253431797	499.204986572266	130	146	40	89.4000015258789	94	103.224029392004	28	30	26	77	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1487	11/4/2025 2:44:00 PM		6.85500001907349	500.123727321625	499.377014160156	130	146	39	90.8899993896484	87	131.280291080475	25	31	21	77	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1488	11/4/2025 2:44:10 PM		7.00600004196167	511.115473508835	499.5830078125	130	146	39	90.8899993896484	95	134.172087907791	34	30	23	85	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1489	11/4/2025 2:44:20 PM		7.20499992370605	525.640225410461	499.976013183594	130	146	40	89.4000015258789	97	137.983144819736	28	30	24	102	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1490	11/4/2025 2:44:30 PM		6.64300012588501	484.63938832283	499.783996582031	130	146	39	90.8899993896484	23	127.220271527767	22	29	26	223	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1491	11/4/2025 2:44:40 PM		6.94899988174438	506.994044780731	499.763000488281	130	146	40	89.4000015258789	84	133.08048248291	28	30	25	84	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1492	11/4/2025 2:44:50 PM		6.70100021362305	488.847827911377	499.428009033203	130	146	39	90.8899993896484	98	128.331027925014	33	30	25	84	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1493	11/4/2025 2:45:00 PM		5.82800006866455	425.19066631794	499.218994140625	130	146	40	89.4000015258789	96	111.612182110548	33	30	22	84	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1494	11/4/2025 2:45:10 PM		5.43699979782104	396.658319234848	499.778991699219	130	146	40	89.4000015258789	89	104.124131798744	22	29	25	101	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1495	11/4/2025 2:45:20 PM		5.52199983596802	402.875223755836	499.178985595703	130	146	40	89.4000015258789	79	105.751964449883	28	29	24	86	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1496	11/4/2025 2:45:30 PM		5.30900001525879	387.315675616264	499.783996582031	130	146	40	89.4000015258789	90	101.672800630331	21	30	24	85	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1497	11/4/2025 2:45:40 PM		5.32299995422363	388.304901123047	499.153991699219	130	146	39	90.8899993896484	84	101.94091424346	28	29	24	115	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1498	11/4/2025 2:45:50 PM		5.27099990844727	384.550398588181	499.579986572266	130	146	39	90.8899993896484	89	100.945056974888	35	29	23	121	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1499	11/4/2025 2:46:00 PM		5.05900001525879	369.056779146194	499.695007324219	130	146	40	89.4000015258789	96	96.8850441277027	39	29	29	162	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1500	11/4/2025 2:46:10 PM		5.39300012588501	393.452274799347	499.269989013672	130	146	39	90.8899993896484	89	103.281482309103	29	28	25	127	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1501	11/4/2025 2:46:20 PM		5.1230001449585	373.71706366539	499.613006591797	130	146	38	92.379997253418	54	98.110706359148	22	28	29	117	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1502	11/4/2025 2:46:30 PM		5.33199977874756	389.016357064247	499.747009277344	130	146	38	92.379997253418	98	102.113272994757	32	27	24	135	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1503	11/4/2025 2:46:40 PM		5.88199996948242	429.088586568832	499.665008544922	130	146	38	92.379997253418	98	112.646341323853	29	28	24	166	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1504	11/4/2025 2:46:50 PM		5.77500009536743	421.303743124008	499.468994140625	130	146	38	92.379997253418	90	110.59717386961	26	27	26	162	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1505	11/4/2025 2:47:00 PM		5.52500009536743	403.095674514771	499.563995361328	130	146	38	92.379997253418	91	105.809417366982	28	28	25	107	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1506	11/4/2025 2:47:10 PM		5.7020001411438	416.00007712841	499.558990478516	130	146	39	90.8899993896484	93	109.199152886868	26	29	28	83	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1507	11/4/2025 2:47:20 PM		5.9689998626709	435.490295290947	499.656005859375	130	146	39	90.8899993896484	92	114.312475919724	31	30	22	127	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1508	11/4/2025 2:47:30 PM		5.56099987030029	405.69988489151	499.420989990234	130	146	39	90.8899993896484	92	106.498859077692	20	28	28	114	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1509	11/4/2025 2:47:40 PM		7.03999996185303	513.60011100769	499.757995605469	130	146	38	92.379997253418	87	134.823220968246	30	27	28	151	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1510	11/4/2025 2:47:50 PM		7.83799982070923	571.855545043945	499.328002929688	130	146	38	92.379997253418	87	150.10575056076	29	27	24	146	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1511	11/4/2025 2:48:00 PM		8.01000022888184	584.374111890793	499.7080078125	130	146	38	92.379997253418	73	153.39971780777	22	29	22	118	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1512	11/4/2025 2:48:10 PM		8.14900016784668	594.534105062485	499.326995849609	130	146	38	92.379997253418	69	156.061716377735	27	29	23	116	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1513	11/4/2025 2:48:20 PM		6.72200012207031	490.439182519913	499.52099609375	130	146	38	92.379997253418	82	128.733198344707	27	28	26	181	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1514	11/4/2025 2:48:30 PM		5.65899991989136	412.870717048645	499.625	130	146	40	89.4000015258789	92	108.375661075115	32	30	22	94	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1515	11/4/2025 2:48:40 PM		5.28200006484985	385.351172089577	499.127014160156	130	146	39	90.8899993896484	85	101.155717670918	23	30	24	75	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1516	11/4/2025 2:48:50 PM		5.53299999237061	403.678035736084	499.647003173828	130	146	38	92.379997253418	41	105.962625145912	22	29	25	96	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1517	11/4/2025 2:49:00 PM		5.57499980926514	406.756541132927	500.175994873047	130	146	39	90.8899993896484	90	106.766972690821	24	30	24	61	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1518	11/4/2025 2:49:10 PM		6.01300001144409	438.678181171417	499.519989013672	130	146	40	89.4000015258789	72	115.155118703842	20	30	24	38	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1519	11/4/2025 2:49:20 PM		7.26599979400635	530.087810754776	499.513000488281	130	146	40	89.4000015258789	92	139.151354134083	21	30	28	59	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1520	11/4/2025 2:49:30 PM		6.55800008773804	478.461617231369	499.721984863281	130	146	40	89.4000015258789	88	125.592425465584	25	29	27	115	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1521	11/4/2025 2:49:40 PM		5.45699977874756	398.119720816612	499.610992431641	130	146	40	89.4000015258789	64	104.507151246071	22	28	26	49	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1522	11/4/2025 2:49:50 PM		5.35699987411499	390.849646925926	499.595001220703	130	146	40	89.4000015258789	52	102.592047303915	20	30	22	39	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1523	11/4/2025 2:50:00 PM		4.93699979782104	360.151067376137	500.065002441406	130	146	40	89.4000015258789	69	94.5486187934875	16	29	24	36	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1524	11/4/2025 2:50:10 PM		5.50699996948242	401.769268512726	499.649993896484	130	146	39	90.8899993896484	95	105.464699864388	31	29	29	179	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1525	11/4/2025 2:50:20 PM		5.79400014877319	422.711205482483	499.787994384766	130	146	39	90.8899993896484	60	110.961049050093	26	29	21	103	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1526	11/4/2025 2:50:30 PM		NaN	NaN	499.069000244141	130	146	37	93.870002746582	83	NaN	24	26	28	117	3	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1527	11/4/2025 2:50:40 PM		8.11299991607666	591.857475042343	499.294006347656	130	146	38	92.379997253418	86	155.372281372547	26	28	24	113	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1528	11/4/2025 2:50:50 PM		7.61600017547607	555.597710609436	499.407989501953	130	146	38	92.379997253418	95	145.854221284389	26	29	22	122	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1529	11/4/2025 2:51:00 PM		8.27600002288818	603.773993253708	499.427001953125	130	146	38	92.379997253418	87	158.493889868259	29	26	25	129	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1530	11/4/2025 2:51:10 PM		8.70400047302246	635.034388303757	499.447998046875	130	146	38	92.379997253418	90	166.69053286314	26	27	28	123	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1531	11/4/2025 2:51:20 PM		7.18900012969971	524.44776892662	499.618988037109	130	146	38	92.379997253418	92	137.676729261875	26	27	31	120	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1532	11/4/2025 2:51:30 PM		6.75799989700317	493.053424358368	499.579010009766	130	146	38	92.379997253418	96	129.422633349895	33	28	27	141	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1533	11/4/2025 2:51:40 PM		5.87900018692017	428.912714123726	499.468994140625	130	146	39	90.8899993896484	96	112.588888406754	30	29	28	99	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1534	11/4/2025 2:51:50 PM		5.93900012969971	433.289328217506	499.596984863281	130	146	40	89.4000015258789	94	113.737946748734	27	30	24	95	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1535	11/4/2025 2:52:00 PM		5.89300012588501	429.90934252739	499.147003173828	130	146	39	90.8899993896484	86	112.857002019882	24	28	26	182	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1536	11/4/2025 2:52:10 PM		5.85799980163574	427.359446883202	499.408996582031	130	146	40	89.4000015258789	96	112.186711281538	30	30	27	102	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1537	11/4/2025 2:52:20 PM		5.86700010299683	427.994781732559	499.56201171875	130	146	40	89.4000015258789	93	112.359070032835	25	31	30	120	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1538	11/4/2025 2:52:30 PM		5.54400014877319	404.430368542671	499.739990234375	130	146	40	89.4000015258789	94	106.173292547464	29	29	29	96	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1539	11/4/2025 2:52:40 PM		5.85099983215332	426.879814267159	499.679992675781	130	146	40	89.4000015258789	50	112.052654474974	23	29	24	107	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1540	11/4/2025 2:52:50 PM		6.05299997329712	441.600528359413	499.322998046875	130	146	38	92.379997253418	82	115.921157598495	27	28	25	78	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1541	11/4/2025 2:53:00 PM		5.83599996566772	425.743871927261	498.740997314453	130	146	38	92.379997253418	97	111.765389889479	32	28	27	153	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1542	11/4/2025 2:53:10 PM		5.75	419.502639770508	499.690002441406	130	146	39	90.8899993896484	94	110.118399560452	28	29	28	153	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1543	11/4/2025 2:53:20 PM		5.94299983978271	433.605667948723	499.407989501953	130	146	39	90.8899993896484	86	113.814550638199	30	30	26	114	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1544	11/4/2025 2:53:30 PM		6.22399997711182	454.037368297577	499.691009521484	130	146	38	92.379997253418	93	119.195987284184	31	28	32	176	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1545	11/4/2025 2:53:40 PM		6.2979998588562	459.504514932632	500.174011230469	130	146	38	92.379997253418	90	120.613159239292	27	28	24	152	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1546	11/4/2025 2:53:50 PM		6.81699991226196	497.345441579819	499.436004638672	130	146	39	90.8899993896484	91	130.552540719509	24	28	20	102	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1547	11/4/2025 2:54:00 PM		7.93900012969971	579.220730066299	499.709014892578	130	146	38	92.379997253418	88	152.03999876976	23	29	19	98	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1548	11/4/2025 2:54:10 PM		8.38300037384033	611.604970693588	499.571990966797	130	146	39	90.8899993896484	93	160.543057322502	23	30	25	92	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1549	11/4/2025 2:54:20 PM		7.62900018692017	556.552308797836	499.579986572266	130	146	40	89.4000015258789	83	146.103183925152	33	30	25	85	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1550	11/4/2025 2:54:30 PM		6.52500009536743	476.0034263134	499.475006103516	130	146	40	89.4000015258789	93	124.960443377495	28	29	32	107	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1551	11/4/2025 2:54:40 PM		6.68400001525879	487.647807598114	499.438995361328	130	146	39	90.8899993896484	95	128.005461394787	32	28	30	104	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1552	11/4/2025 2:54:50 PM		6.02600002288818	439.658233523369	499.809997558594	130	146	40	89.4000015258789	92	115.404081344604	31	29	26	122	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1553	11/4/2025 2:55:00 PM		4.8899998664856	356.729319691658	499.610992431641	130	146	39	90.8899993896484	99	93.6485163867474	34	30	21	101	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1554	11/4/2025 2:55:10 PM		4.67899990081787	341.343739628792	499.184997558594	130	146	40	89.4000015258789	95	89.6076545119286	29	32	23	84	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1555	11/4/2025 2:55:20 PM		4.75699996948242	347.035279870033	499.739013671875	130	146	39	90.8899993896484	90	91.1014303565025	31	30	27	147	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1556	11/4/2025 2:55:30 PM		5.14599990844727	375.414928793907	499.397003173828	130	146	39	90.8899993896484	97	98.5511787235737	32	29	32	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1557	11/4/2025 2:55:40 PM		5.54400014877319	404.469421505928	499.364013671875	130	146	40	89.4000015258789	73	106.173292547464	27	29	28	158	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1558	11/4/2025 2:55:50 PM		4.93100023269653	359.775638580322	499.713012695312	130	146	40	89.4000015258789	94	94.4337129592896	32	30	24	114	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1559	11/4/2025 2:56:00 PM		4.61800003051758	336.875876784325	499.713012695312	130	146	38	92.379997253418	82	88.4394384920597	36	30	27	131	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1560	11/4/2025 2:56:10 PM		4.74599981307983	346.274149417877	499.352996826172	130	146	38	92.379997253418	96	90.8907696604729	35	30	27	101	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1561	11/4/2025 2:56:20 PM		4.71000003814697	343.601489067078	499.704986572266	130	146	39	90.8899993896484	40	90.2013346552849	20	31	23	109	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1562	11/4/2025 2:56:30 PM		4.77799987792969	348.56381714344	499.477996826172	130	146	39	90.8899993896484	95	91.5036007761955	30	29	24	126	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1563	11/4/2025 2:56:40 PM		4.86700010299683	355.052134394646	500.209991455078	130	146	38	92.379997253418	92	93.2080440223217	30	30	25	100	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1564	11/4/2025 2:56:50 PM		4.51399993896484	329.354104399681	500.636993408203	130	146	39	90.8899993896484	96	86.4477306604385	32	29	25	97	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1565	11/4/2025 2:57:00 PM		4.67500019073486	341.100624203682	499.364013671875	130	146	38	92.379997253418	86	89.5310506224632	29	28	24	165	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1566	11/4/2025 2:57:10 PM		5.11999988555908	373.51898252964	499.372009277344	130	146	40	89.4000015258789	89	98.053253442049	30	29	25	140	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1567	11/4/2025 2:57:20 PM		6.28499984741211	458.531087636948	499.81298828125	130	146	39	90.8899993896484	90	120.36419659853	24	29	26	76	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1568	11/4/2025 2:57:30 PM		7.53299999237061	549.592941999435	499.919006347656	130	146	40	89.4000015258789	71	144.264677166939	23	30	27	116	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1569	11/4/2025 2:57:40 PM		7.12799978256226	520.030653476715	499.709014892578	130	146	38	92.379997253418	77	136.508519947529	27	29	27	89	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1570	11/4/2025 2:57:50 PM		6.86299991607666	500.66494345665	499.489990234375	130	146	39	90.8899993896484	17	131.433498859406	21	29	27	97	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1571	11/4/2025 2:58:00 PM		6.91300010681152	504.345041513443	499.317993164062	130	146	38	92.379997253418	82	132.391047477722	28	27	24	110	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1572	11/4/2025 2:58:10 PM		6.52099990844727	475.728499889374	500.010986328125	130	146	40	89.4000015258789	81	124.883839488029	31	29	25	100	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1573	11/4/2025 2:58:20 PM		6.77799987792969	494.483309984207	499.697998046875	130	146	39	90.8899993896484	93	129.805652797222	29	28	27	126	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
1574	11/4/2025 2:58:30 PM		5.18699979782104	378.447487950325	499.997009277344	130	146	38	92.379997253418	94	99.3363752961159	31	29	27	104	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
