Index	Date	Trigger	A Flow velocity [m/s]	A Mass flow rate [kg/s]	A Sound speed [m/s]	A Transducer temp. (->) [°C]	A Transducer temp. (>-) [°C]	A Amplitude [%]	A Gain [dB]	A Quality [%]	A Volumetric flow rate [m³/h]	A SCNR [dB]	A SNR [dB]	A VariAmp [%]	A VariTime [%]	A Diag.: error bits	A Event trigger R1	A Event trigger R2	A Event trigger R3	A Event trigger R4	A NoiseTrek activated	A Gain  > limit	A Flow vel. > limit	A Flow vel. < cut-off flow	A Pig detected	A FastFood activated	A Transducer temp. violation	A Last value is held	A Fluid temp. (Calculated) [°C]
1	10/13/2025 9:00:00 AM		3.09200000762939	57.3582000732422	1454.78796386719	22	22	38	92.379997253418	48	206.743369996548	17	20	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
2	10/13/2025 9:00:10 AM		3.06699991226196	56.8920440673828	1454.46594238281	21	21	38	92.379997253418	27	205.071763694286	18	20	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
3	10/13/2025 9:00:20 AM		3.05299997329712	56.6389999389648	1455.03698730469	21	21	38	92.379997253418	54	204.135672748089	17	19	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
4	10/13/2025 9:00:30 AM		NaN	NaN	∞	21	21	8	137.080001831055	29	NaN	16	6	3	254	2	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
5	10/13/2025 9:00:40 AM		3.15300011634827	58.4865798950195	1497.41101074219	21	21	53	70.0299987792969	97	210.822071135044	28	26	2	101	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
6	10/13/2025 9:00:50 AM		3.17000007629395	58.8027420043945	1487.37097167969	21	21	50	74.5	87	211.95875108242	29	35	2	32	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
7	10/13/2025 9:01:00 AM		3.23399996757507	60.0029182434082	1485.46496582031	21	21	50	74.5	85	216.238041222095	28	37	2	12	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
8	10/13/2025 9:01:10 AM		3.23000001907349	59.9267578125	1485.43103027344	21	21	50	74.5	89	215.970584750175	29	38	2	4	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
9	10/13/2025 9:01:20 AM		3.23099994659424	59.9360160827637	1485.36804199219	21	21	50	74.5	88	216.037452220917	29	39	2	1	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
10	10/13/2025 9:01:30 AM		3.20300006866455	59.4194717407227	1485.30603027344	21	21	50	74.5	86	214.165270328522	29	39	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
11	10/13/2025 9:01:40 AM		3.21300005912781	59.6068840026855	1485.30798339844	21	21	50	74.5	90	214.833904802799	29	38	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
12	10/13/2025 9:01:50 AM		3.22099995613098	59.7440490722656	1485.37194824219	21	21	50	74.5	87	215.368817746639	28	38	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
13	10/13/2025 9:02:00 AM		3.22699999809265	59.8608818054199	1485.41394042969	21	21	50	74.5	89	215.769995748997	28	38	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
14	10/13/2025 9:02:10 AM		3.23000001907349	59.9139289855957	1485.43395996094	21	21	50	74.5	90	215.970584750175	29	39	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
15	10/13/2025 9:02:20 AM		3.21700000762939	59.6696395874023	1485.40405273438	21	21	50	74.5	90	215.101361274719	28	39	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
16	10/13/2025 9:02:30 AM		3.21900010108948	59.717586517334	1485.35205078125	21	21	50	74.5	90	215.235082805157	29	38	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
17	10/13/2025 9:02:40 AM		3.22099995613098	59.7563934326172	1485.36303710938	21	21	50	74.5	90	215.368817746639	28	38	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
18	10/13/2025 9:02:50 AM		3.21900010108948	59.7220573425293	1485.47497558594	21	21	50	74.5	89	215.235082805157	29	39	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
19	10/13/2025 9:03:00 AM		3.2260000705719	59.8464279174805	1485.4560546875	21	21	50	74.5	89	215.703141689301	28	39	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
20	10/13/2025 9:03:10 AM		3.23900008201599	60.0787582397461	1485.52795410156	21	21	50	74.5	89	216.572365164757	28	39	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
21	10/13/2025 9:03:20 AM		3.22199988365173	59.7686882019043	1485.52502441406	21	21	50	74.5	87	215.435685217381	29	39	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
22	10/13/2025 9:03:30 AM		3.21499991416931	59.6344566345215	1485.49304199219	21	21	50	74.5	87	214.967626333237	28	38	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
23	10/13/2025 9:03:40 AM		3.21799993515015	59.703483581543	1485.501953125	21	21	50	74.5	88	215.168228745461	29	39	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
24	10/13/2025 9:03:50 AM		3.24499988555908	60.1969985961914	1485.52905273438	21	21	50	74.5	89	216.973556578159	28	39	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
25	10/13/2025 9:04:00 AM		3.21499991416931	59.6340713500977	1485.56994628906	21	21	50	74.5	90	214.967626333237	29	39	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
26	10/13/2025 9:04:10 AM		3.2279999256134	59.8858261108398	1485.58703613281	21	21	50	74.5	90	215.836863219738	29	39	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
27	10/13/2025 9:04:20 AM		3.24000000953674	60.0983772277832	1485.55004882812	21	21	50	74.5	88	216.639232635498	28	39	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
28	10/13/2025 9:04:30 AM		3.23200011253357	59.960765838623	1485.63305664062	21	21	50	74.5	90	216.104319691658	28	39	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
29	10/13/2025 9:04:40 AM		3.24200010299683	60.1366271972656	1485.5439453125	21	21	50	74.5	88	216.772954165936	29	39	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
30	10/13/2025 9:04:50 AM		3.23900008201599	60.0814781188965	1485.55395507812	21	21	50	74.5	91	216.572365164757	29	39	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
31	10/13/2025 9:05:00 AM		NaN	NaN	∞	21	21	9	135.589996337891	82	NaN	26	15	2	242	2	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
32	10/13/2025 9:05:10 AM		2.93400001525879	54.4299697875977	1491.26599121094	21	21	52	71.5199966430664	94	196.178859472275	39	20	2	197	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
33	10/13/2025 9:05:20 AM		2.67899990081787	49.6892356872559	1493.66796875	21	21	52	71.5199966430664	96	179.12855297327	45	32	2	76	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
34	10/13/2025 9:05:30 AM		2.64800000190735	49.1312103271484	1489.15502929688	21	21	53	70.0299987792969	98	177.055768668652	39	39	2	25	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
35	10/13/2025 9:05:40 AM		2.66100001335144	49.3590850830078	1488.30004882812	21	21	53	70.0299987792969	96	177.924992144108	41	41	2	8	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
36	10/13/2025 9:05:50 AM		2.66100001335144	49.3723564147949	1488.43701171875	21	21	52	71.5199966430664	96	177.924992144108	41	41	2	3	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
37	10/13/2025 9:06:00 AM		2.64599990844727	49.0935173034668	1488.873046875	21	21	52	71.5199966430664	96	176.922033727169	41	41	2	1	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
38	10/13/2025 9:06:10 AM		2.65199995040894	49.1924018859863	1488.89904785156	21	21	53	70.0299987792969	95	177.323225140572	41	41	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
39	10/13/2025 9:06:20 AM		2.65599989891052	49.2802848815918	1488.60498046875	21	21	52	71.5199966430664	95	177.590681612492	42	41	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
40	10/13/2025 9:06:30 AM		2.65300011634827	49.2179145812988	1488.5810546875	21	21	52	71.5199966430664	95	177.390092611313	39	41	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
41	10/13/2025 9:06:40 AM		2.66199994087219	49.3865242004395	1488.53894042969	21	21	52	71.5199966430664	96	177.991859614849	41	40	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
42	10/13/2025 9:06:50 AM		2.65599989891052	49.2757034301758	1488.65405273438	21	21	53	70.0299987792969	96	177.590681612492	42	41	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
43	10/13/2025 9:07:00 AM		2.65300011634827	49.2194671630859	1488.541015625	21	21	53	70.0299987792969	96	177.390092611313	41	41	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
44	10/13/2025 9:07:10 AM		2.66499996185303	49.4399223327637	1488.61499023438	21	21	53	70.0299987792969	97	178.192448616028	42	42	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
45	10/13/2025 9:07:20 AM		2.64800000190735	49.1273880004883	1488.72204589844	21	21	53	70.0299987792969	96	177.055768668652	41	41	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
46	10/13/2025 9:07:30 AM		2.64599990844727	49.0923919677734	1488.69995117188	21	21	52	71.5199966430664	97	176.922033727169	41	41	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
47	10/13/2025 9:07:40 AM		2.65799999237061	49.3112487792969	1488.70202636719	21	21	53	70.0299987792969	94	177.724403142929	40	41	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
48	10/13/2025 9:07:50 AM		2.65300011634827	49.2124443054199	1488.77905273438	21	21	53	70.0299987792969	96	177.390092611313	42	41	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
49	10/13/2025 9:08:00 AM		2.65599989891052	49.2730712890625	1488.77502441406	21	21	53	70.0299987792969	97	177.590681612492	41	41	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
50	10/13/2025 9:08:10 AM		2.64800000190735	49.1324348449707	1488.76293945312	21	21	53	70.0299987792969	96	177.055768668652	44	41	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
51	10/13/2025 9:08:20 AM		2.65400004386902	49.2368392944336	1488.90405273438	21	21	53	70.0299987792969	97	177.456946671009	43	41	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
52	10/13/2025 9:08:30 AM		2.64800000190735	49.1266174316406	1488.67395019531	21	21	53	70.0299987792969	96	177.055768668652	41	42	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
53	10/13/2025 9:08:40 AM		2.65199995040894	49.199405670166	1488.57604980469	21	21	52	71.5199966430664	95	177.323225140572	40	41	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
54	10/13/2025 9:08:50 AM		2.6489999294281	49.1457328796387	1488.5810546875	21	21	53	70.0299987792969	96	177.122636139393	39	41	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
55	10/13/2025 9:09:00 AM		2.65599989891052	49.2674674987793	1488.72802734375	21	21	53	70.0299987792969	97	177.590681612492	43	42	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
56	10/13/2025 9:09:10 AM		2.66300010681152	49.3953399658203	1488.66003417969	21	21	54	68.5400009155273	96	178.05872708559	44	42	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
57	10/13/2025 9:09:20 AM		2.6489999294281	49.1349105834961	1488.51599121094	21	21	53	70.0299987792969	95	177.122636139393	42	42	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
58	10/13/2025 9:09:30 AM		2.65400004386902	49.2432899475098	1488.48095703125	21	21	53	70.0299987792969	96	177.456946671009	43	42	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
59	10/13/2025 9:09:40 AM		2.65899991989136	49.3360023498535	1488.59997558594	21	21	53	70.0299987792969	96	177.79127061367	41	42	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
60	10/13/2025 9:09:50 AM		NaN	NaN	∞	21	21	9	135.589996337891	96	NaN	41	12	2	254	2	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
61	10/13/2025 9:10:00 AM		NaN	NaN	1485.62902832031	21	21	38	92.379997253418	23	NaN	16	17	5	134	3	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
62	10/13/2025 9:10:10 AM		2.87299990653992	53.2913360595703	1473.39794921875	21	21	41	87.9100036621094	75	192.100158333778	23	22	5	40	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
63	10/13/2025 9:10:20 AM		3.10800004005432	57.6553840637207	1474.63000488281	21	21	42	86.4199981689453	82	207.813182473183	25	25	6	14	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
64	10/13/2025 9:10:30 AM		3.12599992752075	57.9988975524902	1475.26403808594	21	21	42	86.4199981689453	74	209.016743302345	24	25	5	5	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
65	10/13/2025 9:10:40 AM		3.12700009346008	58.0024070739746	1475.43395996094	21	21	41	87.9100036621094	81	209.083597362041	26	26	6	2	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
66	10/13/2025 9:10:50 AM		3.12599992752075	57.9995498657227	1475.52697753906	21	21	42	86.4199981689453	83	209.016743302345	25	26	5	1	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
67	10/13/2025 9:11:00 AM		3.12800002098083	58.0269584655762	1475.65405273438	21	21	42	86.4199981689453	73	209.150464832783	24	26	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
68	10/13/2025 9:11:10 AM		3.12700009346008	58.0080757141113	1475.65600585938	21	21	42	86.4199981689453	76	209.083597362041	26	26	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
69	10/13/2025 9:11:20 AM		3.11899995803833	57.8562850952148	1475.02294921875	21	21	42	86.4199981689453	83	208.548697829247	26	26	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
70	10/13/2025 9:11:30 AM		3.12599992752075	57.9886436462402	1472.32104492188	21	21	42	86.4199981689453	81	209.016743302345	27	26	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
71	10/13/2025 9:11:40 AM		3.12899994850159	58.0457305908203	1473.34399414062	21	21	42	86.4199981689453	81	209.217332303524	27	26	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
72	10/13/2025 9:11:50 AM		3.13199996948242	58.0949211120605	1474.74194335938	21	21	42	86.4199981689453	82	209.417921304703	25	26	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
73	10/13/2025 9:12:00 AM		3.13100004196167	58.0865783691406	1475.00598144531	21	21	42	86.4199981689453	78	209.351053833961	26	26	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
74	10/13/2025 9:12:10 AM		3.13000011444092	58.0590515136719	1475.36596679688	21	21	42	86.4199981689453	73	209.284199774265	26	26	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
75	10/13/2025 9:12:20 AM		3.12800002098083	58.0207481384277	1475.67504882812	21	21	42	86.4199981689453	78	209.150464832783	26	26	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
76	10/13/2025 9:12:30 AM		3.13199996948242	58.1053314208984	1473.95202636719	21	21	42	86.4199981689453	80	209.417921304703	25	26	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
77	10/13/2025 9:12:40 AM		3.12700009346008	58.0086441040039	1474.20495605469	21	21	42	86.4199981689453	77	209.083597362041	27	26	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
78	10/13/2025 9:12:50 AM		3.11700010299683	57.823600769043	1475.48803710938	21	21	42	86.4199981689453	84	208.414962887764	26	26	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
79	10/13/2025 9:13:00 AM		3.12599992752075	57.9996299743652	1475.50500488281	21	21	41	87.9100036621094	83	209.016743302345	26	26	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
80	10/13/2025 9:13:10 AM		3.11500000953674	57.7920112609863	1473.05200195312	21	21	42	86.4199981689453	80	208.281241357327	26	26	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
81	10/13/2025 9:13:20 AM		3.12400007247925	57.9477081298828	1472.11499023438	21	21	41	87.9100036621094	79	208.883008360863	26	26	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
82	10/13/2025 9:13:30 AM		3.13100004196167	58.0747337341309	1475.59204101562	21	21	42	86.4199981689453	78	209.351053833961	25	26	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
83	10/13/2025 9:13:40 AM		3.12800002098083	58.0186996459961	1475.72399902344	21	21	42	86.4199981689453	64	209.150464832783	26	26	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
84	10/13/2025 9:13:50 AM		3.12899994850159	58.0389709472656	1475.62902832031	21	21	42	86.4199981689453	78	209.217332303524	26	26	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
85	10/13/2025 9:14:00 AM		3.12299990653992	57.935001373291	1475.32397460938	21	21	42	86.4199981689453	86	208.816154301167	26	26	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
86	10/13/2025 9:14:10 AM		3.11100006103516	57.7153472900391	1475.28405761719	21	21	42	86.4199981689453	81	208.013784885406	26	26	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
87	10/13/2025 9:14:20 AM		3.12100005149841	57.8897666931152	1475.56994628906	21	21	42	86.4199981689453	82	208.682419359684	26	26	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
88	10/13/2025 9:14:30 AM		3.12299990653992	57.9267730712891	1475.18994140625	21	21	42	86.4199981689453	80	208.816154301167	27	26	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
89	10/13/2025 9:14:40 AM		3.11400008201599	57.7628593444824	1475.1669921875	21	21	42	86.4199981689453	83	208.214373886585	26	26	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
90	10/13/2025 9:14:50 AM		3.11500000953674	57.7846450805664	1473.85900878906	21	21	42	86.4199981689453	75	208.281241357327	26	26	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
91	10/13/2025 9:15:00 AM		3.09299993515015	57.378288269043	1481.35302734375	21	21	44	83.4400024414062	7	206.810224056244	19	13	3	221	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
92	10/13/2025 9:15:10 AM		3.04200005531311	56.4392738342285	1522.33801269531	21	21	44	83.4400024414062	53	203.40017080307	17	26	4	49	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
93	10/13/2025 9:15:20 AM		3.11400008201599	57.7611274719238	1487.92297363281	21	21	44	83.4400024414062	88	208.214373886585	17	29	4	17	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
94	10/13/2025 9:15:30 AM		3.09800004959106	57.470874786377	1484.96301269531	21	21	44	83.4400024414062	85	207.144547998905	17	30	3	6	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
95	10/13/2025 9:15:40 AM		3.07200002670288	56.9837837219238	1486.69604492188	21	21	44	83.4400024414062	85	205.406087636948	16	29	4	2	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
96	10/13/2025 9:15:50 AM		3.04299998283386	56.4509201049805	1484.00402832031	21	21	44	83.4400024414062	86	203.467024862766	16	30	4	1	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
97	10/13/2025 9:16:00 AM		3.05599999427795	56.6993598937988	1482.88195800781	21	21	44	83.4400024414062	81	204.336261749268	16	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
98	10/13/2025 9:16:10 AM		3.05299997329712	56.6423416137695	1482.79504394531	21	21	44	83.4400024414062	83	204.135672748089	16	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
99	10/13/2025 9:16:20 AM		3.06500005722046	56.8644676208496	1483.10705566406	21	21	44	83.4400024414062	75	204.938042163849	16	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
100	10/13/2025 9:16:30 AM		3.06399989128113	56.8403511047363	1483.22705078125	21	21	44	83.4400024414062	87	204.871174693108	16	29	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
101	10/13/2025 9:16:40 AM		3.04900002479553	56.562557220459	1483.27099609375	21	21	44	83.4400024414062	86	203.868216276169	16	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
102	10/13/2025 9:16:50 AM		3.05100011825562	56.5943298339844	1483.55297851562	21	21	44	83.4400024414062	77	204.001937806606	17	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
103	10/13/2025 9:17:00 AM		3.04699993133545	56.5239868164062	1483.5419921875	21	21	44	83.4400024414062	83	203.734481334686	17	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
104	10/13/2025 9:17:10 AM		3.04800009727478	56.5503311157227	1483.34204101562	21	21	44	83.4400024414062	80	203.801348805428	17	29	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
105	10/13/2025 9:17:20 AM		3.02300000190735	56.0884132385254	1483.34594726562	21	21	44	83.4400024414062	81	202.129755914211	17	29	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
106	10/13/2025 9:17:30 AM		3.03399991989136	56.2834243774414	1483.35400390625	21	21	44	83.4400024414062	86	202.86525785923	16	29	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
107	10/13/2025 9:17:40 AM		3.06599998474121	56.8724937438965	1485.30102539062	21	21	44	83.4400024414062	81	205.004896223545	17	29	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
108	10/13/2025 9:17:50 AM		3.0550000667572	56.6679153442383	1484.541015625	21	21	44	83.4400024414062	84	204.269394278526	15	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
109	10/13/2025 9:18:00 AM		3.05699992179871	56.7077331542969	1483.36401367188	21	21	44	83.4400024414062	83	204.403129220009	16	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
110	10/13/2025 9:18:10 AM		3.05200004577637	56.6267967224121	1483.16394042969	21	21	44	83.4400024414062	76	204.068805277348	16	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
111	10/13/2025 9:18:20 AM		3.04999995231628	56.5745964050293	1483.00500488281	21	21	44	83.4400024414062	83	203.93508374691	16	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
112	10/13/2025 9:18:30 AM		3.05299997329712	56.6378593444824	1483.126953125	21	21	44	83.4400024414062	85	204.135672748089	16	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
113	10/13/2025 9:18:40 AM		3.04399991035461	56.4613418579102	1483.69702148438	21	21	44	83.4400024414062	74	203.533892333508	18	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
114	10/13/2025 9:18:50 AM		3.03900003433228	56.3716583251953	1485.21704101562	21	21	44	83.4400024414062	86	203.199568390846	16	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
115	10/13/2025 9:19:00 AM		3.01999998092651	56.0186004638672	1483.69702148438	21	21	44	83.4400024414062	87	201.929153501987	16	29	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
116	10/13/2025 9:19:10 AM		3.04699993133545	56.5277557373047	1483.59594726562	21	21	44	83.4400024414062	82	203.734481334686	16	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
117	10/13/2025 9:19:20 AM		3.05100011825562	56.6007804870605	1483.3349609375	21	21	44	83.4400024414062	87	204.001937806606	17	29	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
118	10/13/2025 9:19:30 AM		3.02300000190735	56.0721435546875	1483.32702636719	21	21	44	83.4400024414062	87	202.129755914211	16	29	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
119	10/13/2025 9:19:40 AM		3.02999997138977	56.2031059265137	1484.98901367188	21	21	44	83.4400024414062	79	202.59780138731	16	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
120	10/13/2025 9:19:50 AM		3.05999994277954	56.7659645080566	1483.62902832031	21	21	44	83.4400024414062	84	204.603718221188	16	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
121	10/13/2025 9:20:00 AM		NaN	NaN	∞	21	21	9	135.589996337891	84	NaN	16	10	1	254	2	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
122	10/13/2025 9:20:10 AM		2.84500002861023	52.7795715332031	1497.73095703125	21	21	50	74.5	97	190.227963030338	38	25	2	116	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
123	10/13/2025 9:20:20 AM		2.62599992752075	48.723690032959	1495.93005371094	21	21	51	73.0100021362305	98	175.584764778614	37	34	2	38	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
124	10/13/2025 9:20:30 AM		2.63899993896484	48.9513778686523	1496.38098144531	21	21	51	73.0100021362305	99	176.45398825407	37	37	2	14	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
125	10/13/2025 9:20:40 AM		2.63800001144409	48.932933807373	1496.30700683594	21	21	51	73.0100021362305	99	176.387120783329	37	38	2	5	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
126	10/13/2025 9:20:50 AM		2.64400005340576	49.0574951171875	1495.94201660156	21	21	52	71.5199966430664	99	176.788312196732	38	39	2	2	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
127	10/13/2025 9:21:00 AM		2.63499999046326	48.885009765625	1496.38403320312	21	21	52	71.5199966430664	99	176.18653178215	38	39	2	1	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
128	10/13/2025 9:21:10 AM		2.62899994850159	48.7704772949219	1496.333984375	21	21	51	73.0100021362305	97	175.785353779793	37	39	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
129	10/13/2025 9:21:20 AM		2.63000011444092	48.7827072143555	1496.61096191406	21	21	51	73.0100021362305	99	175.852221250534	36	39	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
130	10/13/2025 9:21:30 AM		2.63100004196167	48.8103446960449	1496.27795410156	21	21	51	73.0100021362305	99	175.91907531023	37	39	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
131	10/13/2025 9:21:40 AM		2.63100004196167	48.8132781982422	1496.30102539062	21	21	51	73.0100021362305	99	175.91907531023	37	39	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
132	10/13/2025 9:21:50 AM		2.63499999046326	48.8816223144531	1496.19995117188	21	21	52	71.5199966430664	98	176.18653178215	37	39	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
133	10/13/2025 9:22:00 AM		2.63599991798401	48.9041709899902	1496.34802246094	21	21	52	71.5199966430664	98	176.253399252892	37	39	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
134	10/13/2025 9:22:10 AM		2.63599991798401	48.9007835388184	1496.10498046875	21	21	52	71.5199966430664	96	176.253399252892	37	39	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
135	10/13/2025 9:22:20 AM		2.63299989700317	48.8370742797852	1496.15795898438	21	21	52	71.5199966430664	98	176.052810251713	39	39	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
136	10/13/2025 9:22:30 AM		2.63599991798401	48.8960762023926	1496.23303222656	21	21	52	71.5199966430664	98	176.253399252892	37	39	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
137	10/13/2025 9:22:40 AM		2.63899993896484	48.960075378418	1496.28198242188	21	21	51	73.0100021362305	99	176.45398825407	39	39	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
138	10/13/2025 9:22:50 AM		2.63899993896484	48.960636138916	1496.623046875	21	21	52	71.5199966430664	96	176.45398825407	37	39	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
139	10/13/2025 9:23:00 AM		2.65799999237061	49.3016777038574	1496.56103515625	21	21	51	73.0100021362305	95	177.724403142929	36	39	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
140	10/13/2025 9:23:10 AM		2.64199995994568	49.0087203979492	1496.84899902344	21	21	52	71.5199966430664	99	176.654577255249	38	40	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
141	10/13/2025 9:23:20 AM		2.65300011634827	49.2113571166992	1496.44799804688	21	21	52	71.5199966430664	98	177.390092611313	37	39	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
142	10/13/2025 9:23:30 AM		2.64599990844727	49.0923728942871	1496.248046875	21	21	52	71.5199966430664	99	176.922033727169	38	39	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
143	10/13/2025 9:23:40 AM		2.64599990844727	49.093677520752	1496.61694335938	21	21	51	73.0100021362305	95	176.922033727169	37	39	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
144	10/13/2025 9:23:50 AM		2.65100002288818	49.1732788085938	1496.54895019531	21	21	52	71.5199966430664	97	177.25635766983	38	40	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
145	10/13/2025 9:24:00 AM		2.65100002288818	49.1833648681641	1496.125	21	21	52	71.5199966430664	97	177.25635766983	37	40	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
146	10/13/2025 9:24:10 AM		2.64000010490417	48.9693145751953	1496.21203613281	21	21	52	71.5199966430664	97	176.520855724812	38	40	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
147	10/13/2025 9:24:20 AM		2.64199995994568	49.0107841491699	1496.27099609375	21	21	51	73.0100021362305	98	176.654577255249	38	40	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
148	10/13/2025 9:24:30 AM		2.66199994087219	49.3744125366211	1496.46704101562	21	21	52	71.5199966430664	97	177.991859614849	36	39	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
149	10/13/2025 9:24:40 AM		NaN	NaN	∞	21	21	15	126.650001525879	∞	NaN	38	38	3	13	1	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
150	10/13/2025 9:24:50 AM		NaN	NaN	∞	21	21	7	138.570007324219	96	NaN	38	14	2	254	2	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
151	10/13/2025 9:25:00 AM		2.81599998474121	52.2458419799805	1478.47595214844	21	21	40	89.4000015258789	67	188.288913667202	15	18	4	120	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
152	10/13/2025 9:25:10 AM		3.03500008583069	56.3011894226074	1462.23498535156	21	21	38	92.379997253418	75	202.932125329971	20	17	4	108	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
153	10/13/2025 9:25:20 AM		3.02500009536743	56.1204948425293	1448.93701171875	21	21	41	87.9100036621094	79	202.263477444649	18	21	4	38	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
154	10/13/2025 9:25:30 AM		3.03800010681152	56.3663177490234	1445.09094238281	21	21	40	89.4000015258789	80	203.13271433115	18	22	5	13	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
155	10/13/2025 9:25:40 AM		3.0460000038147	56.5002784729004	1445.57995605469	21	21	40	89.4000015258789	76	203.66762727499	18	23	4	4	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
156	10/13/2025 9:25:50 AM		3.04900002479553	56.5645599365234	1445.57299804688	21	21	40	89.4000015258789	77	203.868216276169	19	23	5	1	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
157	10/13/2025 9:26:00 AM		3.03999996185303	56.4029808044434	1445.42504882812	21	21	41	87.9100036621094	76	203.266435861588	18	23	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
158	10/13/2025 9:26:10 AM		3.04299998283386	56.4467926025391	1445.40002441406	21	21	40	89.4000015258789	81	203.467024862766	18	23	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
159	10/13/2025 9:26:20 AM		3.05599999427795	56.6990585327148	1445.60498046875	21	21	41	87.9100036621094	78	204.336261749268	18	23	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
160	10/13/2025 9:26:30 AM		3.04099988937378	56.4073753356934	1445.56604003906	21	21	41	87.9100036621094	82	203.333303332329	18	23	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
161	10/13/2025 9:26:40 AM		3.05399990081787	56.6564559936523	1445.41796875	21	21	41	87.9100036621094	69	204.20254021883	19	23	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
162	10/13/2025 9:26:50 AM		3.02600002288818	56.1285018920898	1445.44396972656	21	21	40	89.4000015258789	77	202.33034491539	18	23	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
163	10/13/2025 9:27:00 AM		3.05299997329712	56.6450500488281	1445.17504882812	21	21	40	89.4000015258789	79	204.135672748089	19	23	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
164	10/13/2025 9:27:10 AM		3.0460000038147	56.5028877258301	1445.27099609375	21	21	40	89.4000015258789	77	203.66762727499	18	23	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
165	10/13/2025 9:27:20 AM		3.04800009727478	56.5402870178223	1445.17602539062	21	21	40	89.4000015258789	74	203.801348805428	18	23	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
166	10/13/2025 9:27:30 AM		3.04900002479553	56.5565948486328	1445.40698242188	21	21	40	89.4000015258789	77	203.868216276169	18	23	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
167	10/13/2025 9:27:40 AM		3.03600001335144	56.3149452209473	1445.45495605469	21	21	41	87.9100036621094	68	202.998979389668	18	23	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
168	10/13/2025 9:27:50 AM		3.04299998283386	56.4440689086914	1445.65197753906	21	21	41	87.9100036621094	80	203.467024862766	19	23	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
169	10/13/2025 9:28:00 AM		3.04500007629395	56.4788551330566	1445.61901855469	21	21	41	87.9100036621094	73	203.600759804249	18	23	5	2	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
170	10/13/2025 9:28:10 AM		3.04299998283386	56.450080871582	1445.59899902344	21	21	40	89.4000015258789	80	203.467024862766	18	23	5	1	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
171	10/13/2025 9:28:20 AM		3.04099988937378	56.417121887207	1445.23999023438	21	21	40	89.4000015258789	77	203.333303332329	17	23	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
172	10/13/2025 9:28:30 AM		3.04800009727478	56.5385284423828	1445.21203613281	21	21	40	89.4000015258789	75	203.801348805428	18	23	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
173	10/13/2025 9:28:40 AM		3.04900002479553	56.5531234741211	1445.4150390625	21	21	40	89.4000015258789	73	203.868216276169	17	23	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
174	10/13/2025 9:28:50 AM		3.04800009727478	56.5426559448242	1445.40295410156	21	21	40	89.4000015258789	78	203.801348805428	19	23	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
175	10/13/2025 9:29:00 AM		3.03099989891052	56.2305946350098	1445.2099609375	21	21	40	89.4000015258789	81	202.664668858051	18	23	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
176	10/13/2025 9:29:10 AM		3.04500007629395	56.4950218200684	1445.19299316406	21	21	40	89.4000015258789	73	203.600759804249	18	23	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
177	10/13/2025 9:29:20 AM		3.04099988937378	56.4188613891602	1445.35095214844	21	21	40	89.4000015258789	77	203.333303332329	18	23	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
178	10/13/2025 9:29:30 AM		3.05200004577637	56.618766784668	1445.61499023438	21	21	40	89.4000015258789	83	204.068805277348	18	23	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
179	10/13/2025 9:29:40 AM		3.05399990081787	56.6591491699219	1445.39001464844	21	21	40	89.4000015258789	73	204.20254021883	18	23	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
180	10/13/2025 9:29:50 AM		NaN	NaN	∞	21	21	7	138.570007324219	77	NaN	19	15	4	137	2	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
181	10/13/2025 9:30:00 AM		NaN	NaN	∞	21	21	41	87.9100036621094	0	NaN	19	7	2	46	2	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
182	10/13/2025 9:30:10 AM		3.10899996757507	57.6717147827148	1482.20703125	21	21	42	86.4199981689453	67	207.880049943924	22	19	4	100	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
183	10/13/2025 9:30:20 AM		3.28999996185303	61.0372695922852	1501.0849609375	21	21	42	86.4199981689453	64	219.982431828976	22	24	4	34	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
184	10/13/2025 9:30:30 AM		3.26799988746643	60.6323699951172	1500.39099121094	21	21	42	86.4199981689453	70	218.511427938938	22	26	4	12	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
185	10/13/2025 9:30:40 AM		3.24499988555908	60.1944007873535	1500.27502441406	21	21	42	86.4199981689453	77	216.973556578159	23	26	4	6	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
186	10/13/2025 9:30:50 AM		3.26500010490417	60.566478729248	1500.3740234375	21	21	42	86.4199981689453	67	218.310825526714	22	26	5	6	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
187	10/13/2025 9:31:00 AM		3.29200005531311	61.0738487243652	1500.46899414062	21	21	42	86.4199981689453	71	220.116153359413	23	27	4	2	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
188	10/13/2025 9:31:10 AM		3.2590000629425	60.4626693725586	1500.376953125	21	21	42	86.4199981689453	72	217.909647524357	22	27	5	1	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
189	10/13/2025 9:31:20 AM		3.2739999294281	60.7286376953125	1500.06396484375	21	21	42	86.4199981689453	68	218.912605941296	23	27	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
190	10/13/2025 9:31:30 AM		3.29099988937378	61.0454559326172	1500.19494628906	21	21	42	86.4199981689453	70	220.049299299717	23	27	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
191	10/13/2025 9:31:40 AM		3.26699995994568	60.5999794006348	1500.20202636719	21	21	42	86.4199981689453	74	218.444560468197	22	27	4	3	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
192	10/13/2025 9:31:50 AM		3.26200008392334	60.5044822692871	1500.75402832031	21	21	42	86.4199981689453	78	218.110236525536	23	26	5	1	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
193	10/13/2025 9:32:00 AM		3.25999999046326	60.4825096130371	1500.48999023438	21	21	42	86.4199981689453	73	217.976514995098	22	26	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
194	10/13/2025 9:32:10 AM		3.28800010681152	60.9906730651855	1501.03295898438	21	21	42	86.4199981689453	72	219.848696887493	22	27	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
195	10/13/2025 9:32:20 AM		3.29399991035461	61.1132392883301	1501.10595703125	21	21	42	86.4199981689453	68	220.249888300896	23	27	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
196	10/13/2025 9:32:30 AM		3.27600002288818	60.7640571594238	1501.02197265625	21	21	42	86.4199981689453	78	219.046327471733	22	26	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
197	10/13/2025 9:32:40 AM		3.27300000190735	60.7257652282715	1501.05297851562	21	21	41	87.9100036621094	71	218.845738470554	24	26	4	1	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
198	10/13/2025 9:32:50 AM		3.27300000190735	60.7124137878418	1501.15405273438	21	21	42	86.4199981689453	69	218.845738470554	21	26	4	2	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
199	10/13/2025 9:33:00 AM		3.27800011634827	60.8174743652344	1502.61596679688	21	21	42	86.4199981689453	71	219.180062413216	23	26	4	6	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
200	10/13/2025 9:33:10 AM		3.28600001335144	60.9614295959473	1501.876953125	21	21	42	86.4199981689453	72	219.714975357056	22	26	4	6	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
201	10/13/2025 9:33:20 AM		3.28200006484985	60.875415802002	1502.66198730469	21	21	42	86.4199981689453	71	219.447518885136	23	26	4	2	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
202	10/13/2025 9:33:30 AM		3.26900005340576	60.6435966491699	1501.53002929688	21	21	42	86.4199981689453	75	218.578281998634	22	26	4	3	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
203	10/13/2025 9:33:40 AM		3.28699994087219	60.9820022583008	1501.0810546875	21	21	42	86.4199981689453	80	219.781842827797	22	26	5	3	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
204	10/13/2025 9:33:50 AM		3.29200005531311	61.0680999755859	1502.916015625	21	21	41	87.9100036621094	73	220.116153359413	22	26	5	3	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
205	10/13/2025 9:34:00 AM		3.29500007629395	61.1343383789062	1502.14599609375	21	21	41	87.9100036621094	73	220.316742360592	22	26	5	2	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
206	10/13/2025 9:34:10 AM		3.30999994277954	61.4060211181641	1502.07397460938	21	21	42	86.4199981689453	74	221.319714188576	23	26	4	1	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
207	10/13/2025 9:34:20 AM		3.31500005722046	61.5047073364258	1503.8310546875	21	21	42	86.4199981689453	68	221.654024720192	22	26	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
208	10/13/2025 9:34:30 AM		3.29399991035461	61.105297088623	1502.08605957031	21	21	42	86.4199981689453	69	220.249888300896	23	26	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
209	10/13/2025 9:34:40 AM		3.29200005531311	61.0670852661133	1503.11096191406	21	21	42	86.4199981689453	70	220.116153359413	22	26	4	2	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
210	10/13/2025 9:34:50 AM		3.26999998092651	60.6591758728027	1501.37805175781	21	21	42	86.4199981689453	71	218.645149469376	24	26	4	1	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
211	10/13/2025 9:35:00 AM		NaN	NaN	∞	21	21	10	134.100006103516	71	NaN	23	12	2	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
212	10/13/2025 9:35:10 AM		3.20199990272522	59.4069900512695	1498.44396972656	21	21	48	77.4800033569336	93	214.09840285778	28	8	1	254	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
213	10/13/2025 9:35:20 AM		2.81900000572205	52.3003311157227	1496.78503417969	21	21	46	80.4599990844727	81	188.489502668381	32	23	4	97	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
214	10/13/2025 9:35:30 AM		2.73600006103516	50.7570304870605	1502.82897949219	21	21	46	80.4599990844727	85	182.939797639847	32	28	4	31	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
215	10/13/2025 9:35:40 AM		2.7039999961853	50.1674575805664	1502.65795898438	21	21	46	80.4599990844727	80	180.800145864487	35	30	4	12	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
216	10/13/2025 9:35:50 AM		2.71499991416931	50.3634719848633	1502.60803222656	21	21	46	80.4599990844727	77	181.535647809505	32	30	4	4	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
217	10/13/2025 9:36:00 AM		2.70799994468689	50.2405014038086	1502.7900390625	21	21	46	80.4599990844727	77	181.067602336407	30	30	5	1	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
218	10/13/2025 9:36:10 AM		2.71000003814697	50.2783699035645	1502.29602050781	21	21	46	80.4599990844727	75	181.201337277889	31	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
219	10/13/2025 9:36:20 AM		2.71399998664856	50.3420143127441	1502.55798339844	21	21	46	80.4599990844727	76	181.468793749809	33	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
220	10/13/2025 9:36:30 AM		2.71499991416931	50.3707580566406	1502.30505371094	21	21	46	80.4599990844727	77	181.535647809505	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
221	10/13/2025 9:36:40 AM		2.70600008964539	50.2077522277832	1502.77795410156	21	21	46	80.4599990844727	83	180.933880805969	32	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
222	10/13/2025 9:36:50 AM		2.70900011062622	50.2585525512695	1502.34899902344	21	21	46	80.4599990844727	76	181.134469807148	30	30	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
223	10/13/2025 9:37:00 AM		2.71000003814697	50.2687149047852	1503.10302734375	21	21	46	80.4599990844727	76	181.201337277889	30	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
224	10/13/2025 9:37:10 AM		2.71000003814697	50.2803115844727	1502.99194335938	21	21	46	80.4599990844727	82	181.201337277889	32	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
225	10/13/2025 9:37:20 AM		2.73000001907349	50.6376533508301	1503.42504882812	21	21	46	80.4599990844727	80	182.538606226444	33	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
226	10/13/2025 9:37:30 AM		2.73099994659424	50.6560363769531	1503.23803710938	21	21	46	80.4599990844727	73	182.605473697186	29	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
227	10/13/2025 9:37:40 AM		2.71799993515015	50.4279937744141	1502.6240234375	21	21	46	80.4599990844727	74	181.736250221729	32	30	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
228	10/13/2025 9:37:50 AM		2.72099995613098	50.4854888916016	1502.90502929688	21	21	46	80.4599990844727	72	181.936839222908	31	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
229	10/13/2025 9:38:00 AM		2.71499991416931	50.3580284118652	1503.30700683594	21	21	46	80.4599990844727	77	181.535647809505	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
230	10/13/2025 9:38:10 AM		2.72000002861023	50.461051940918	1502.94604492188	21	21	46	80.4599990844727	72	181.869971752167	29	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
231	10/13/2025 9:38:20 AM		2.71499991416931	50.3639106750488	1503.21594238281	21	21	46	80.4599990844727	79	181.535647809505	33	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
232	10/13/2025 9:38:30 AM		2.71900010108948	50.4349021911621	1503.22802734375	21	21	46	80.4599990844727	66	181.803104281425	31	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
233	10/13/2025 9:38:40 AM		2.71499991416931	50.3607521057129	1502.55505371094	21	21	46	80.4599990844727	77	181.535647809505	32	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
234	10/13/2025 9:38:50 AM		2.71000003814697	50.2754936218262	1502.68103027344	21	21	46	80.4599990844727	75	181.201337277889	30	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
235	10/13/2025 9:39:00 AM		2.71600008010864	50.3788146972656	1502.97094726562	21	21	46	80.4599990844727	70	181.602515280247	32	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
236	10/13/2025 9:39:10 AM		2.71600008010864	50.3811645507812	1502.95300292969	21	21	46	80.4599990844727	78	181.602515280247	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
237	10/13/2025 9:39:20 AM		2.70700001716614	50.2168197631836	1503.15197753906	21	21	46	80.4599990844727	79	181.000734865665	32	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
238	10/13/2025 9:39:30 AM		2.7039999961853	50.1578369140625	1503.23400878906	21	21	46	80.4599990844727	77	180.800145864487	31	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
239	10/13/2025 9:39:40 AM		NaN	NaN	∞	21	21	8	137.080001831055	76	NaN	29	19	3	167	2	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
240	10/13/2025 9:39:50 AM		NaN	NaN	∞	21	21	7	138.570007324219	76	NaN	29	6	2	254	2	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
241	10/13/2025 9:40:00 AM		NaN	NaN	∞	21	21	9	135.589996337891	76	NaN	29	0	2	254	2	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
242	10/13/2025 9:40:10 AM		2.83400011062622	52.5827560424805	1466.7060546875	21	21	44	83.4400024414062	89	189.49246108532	18	22	3	124	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
243	10/13/2025 9:40:20 AM		2.82999992370605	52.5065422058105	1444.791015625	21	21	44	83.4400024414062	83	189.2250046134	17	27	3	43	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
244	10/13/2025 9:40:30 AM		2.82699990272522	52.4388084411621	1440.91796875	21	21	45	81.9499969482422	85	189.024415612221	17	30	4	14	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
245	10/13/2025 9:40:40 AM		2.83299994468689	52.5610466003418	1440.97998046875	21	21	44	83.4400024414062	78	189.425593614578	18	30	4	5	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
246	10/13/2025 9:40:50 AM		2.83899998664856	52.6694412231445	1442.38403320312	21	21	44	83.4400024414062	80	189.826785027981	18	30	4	2	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
247	10/13/2025 9:41:00 AM		2.83899998664856	52.6602058410645	1441.46301269531	21	21	45	81.9499969482422	82	189.826785027981	18	30	4	1	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
248	10/13/2025 9:41:10 AM		2.8199999332428	52.3223304748535	1441.91101074219	21	21	44	83.4400024414062	82	188.556370139122	17	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
249	10/13/2025 9:41:20 AM		2.8289999961853	52.4756660461426	1442.20300292969	21	21	44	83.4400024414062	79	189.158137142658	17	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
250	10/13/2025 9:41:30 AM		2.82200002670288	52.3428802490234	1445.11303710938	21	21	45	81.9499969482422	90	188.690091669559	17	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
251	10/13/2025 9:41:40 AM		2.81900000572205	52.2870864868164	1443.51794433594	21	21	44	83.4400024414062	87	188.489502668381	18	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
252	10/13/2025 9:41:50 AM		2.82399988174438	52.3901710510254	1443.55895996094	21	21	45	81.9499969482422	70	188.823826611042	18	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
253	10/13/2025 9:42:00 AM		2.83200001716614	52.5291519165039	1443.99401855469	21	21	44	83.4400024414062	83	189.358739554882	18	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
254	10/13/2025 9:42:10 AM		2.82100009918213	52.3246688842773	1444.20300292969	21	21	44	83.4400024414062	78	188.623237609863	18	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
255	10/13/2025 9:42:20 AM		2.85599994659424	52.9876594543457	1444.52905273438	21	21	45	81.9499969482422	79	190.963464975357	17	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
256	10/13/2025 9:42:30 AM		2.8529999256134	52.9310913085938	1446.86096191406	21	21	44	83.4400024414062	77	190.762875974178	18	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
257	10/13/2025 9:42:40 AM		2.82999992370605	52.5084381103516	1447.67199707031	21	21	44	83.4400024414062	79	189.2250046134	17	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
258	10/13/2025 9:42:50 AM		2.85500001907349	52.9548149108887	1452.34704589844	21	21	44	83.4400024414062	67	190.896610915661	26	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
259	10/13/2025 9:43:00 AM		2.90499997138977	53.8887596130371	1458.31494140625	21	21	44	83.4400024414062	73	194.239810109138	25	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
260	10/13/2025 9:43:10 AM		2.8970000743866	53.7393531799316	1458.61596679688	21	21	45	81.9499969482422	78	193.704897165298	26	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
261	10/13/2025 9:43:20 AM		2.88599991798401	53.530200958252	1459.9990234375	21	21	45	81.9499969482422	69	192.96939522028	24	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
262	10/13/2025 9:43:30 AM		2.87199997901917	53.2745819091797	1458.35705566406	21	21	45	81.9499969482422	82	192.033290863037	25	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
263	10/13/2025 9:43:40 AM		2.89199995994568	53.6467437744141	1459.53503417969	21	21	44	83.4400024414062	80	193.370573222637	23	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
264	10/13/2025 9:43:50 AM		2.88199996948242	53.463306427002	1460.81494140625	21	21	44	83.4400024414062	78	192.70193874836	26	29	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
265	10/13/2025 9:44:00 AM		2.88299989700317	53.4892692565918	1461.39404296875	21	21	44	83.4400024414062	75	192.768792808056	24	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
266	10/13/2025 9:44:10 AM		2.86899995803833	53.2297172546387	1461.56604003906	21	21	45	81.9499969482422	79	191.832701861858	24	29	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
267	10/13/2025 9:44:20 AM		2.88100004196167	53.4394798278809	1461.80895996094	21	21	44	83.4400024414062	89	192.635071277618	23	29	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
268	10/13/2025 9:44:30 AM		2.87599992752075	53.3439636230469	1461.92504882812	21	21	45	81.9499969482422	81	192.300747334957	24	29	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
269	10/13/2025 9:44:40 AM		2.87299990653992	53.2936058044434	1462.208984375	21	21	44	83.4400024414062	87	192.100158333778	22	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
270	10/13/2025 9:44:50 AM		NaN	NaN	∞	21	21	10	134.100006103516	89	NaN	22	16	3	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
271	10/13/2025 9:45:00 AM		NaN	NaN	∞	21	21	9	135.589996337891	89	NaN	22	5	1	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
272	10/13/2025 9:45:10 AM		2.94000005722046	54.5451202392578	1475.12097167969	21	21	46	80.4599990844727	95	196.580037474632	25	18	2	148	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
273	10/13/2025 9:45:20 AM		3.39499998092651	62.981330871582	1508.57604980469	21	21	46	80.4599990844727	95	227.003154158592	24	26	3	49	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
274	10/13/2025 9:45:30 AM		3.41199994087219	63.3048934936523	1511.71801757812	21	21	46	80.4599990844727	92	228.139820694923	24	29	4	16	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
275	10/13/2025 9:45:40 AM		3.41599988937378	63.3783760070801	1512.67504882812	21	21	46	80.4599990844727	93	228.407290577888	25	30	4	6	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
276	10/13/2025 9:45:50 AM		3.37199997901917	62.5575180053711	1512.71801757812	21	21	46	80.4599990844727	92	225.465282797813	25	31	4	2	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
277	10/13/2025 9:46:00 AM		3.39599990844727	62.9969139099121	1513.04797363281	21	21	46	80.4599990844727	96	227.070021629333	25	31	4	1	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
278	10/13/2025 9:46:10 AM		3.41000008583069	63.2591514587402	1512.74597167969	21	21	46	80.4599990844727	94	228.006112575531	25	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	24.3005015968714
