Index	Date	Trigger	A Flow velocity [m/s]	A Mass flow rate [kg/h]	A Sound speed [m/s]	A Transducer temp. (->) [°C]	A Transducer temp. (>-) [°C]	A Amplitude [%]	A Gain [dB]	A Quality [%]	A Volumetric flow rate [m³/h]	A SCNR [dB]	A SNR [dB]	A VariAmp [%]	A VariTime [%]	A Diag.: error bits	A Event trigger R1	A Event trigger R2	A Event trigger R3	A Event trigger R4	A NoiseTrek activated	A Gain  > limit	A Flow vel. > limit	A Flow vel. < cut-off flow	A Pig detected	A FastFood activated	A Transducer temp. violation	A Last value is held	A Fluid temp. (Calculated) [°C]
1	11/26/2025 2:17:46 PM		2.30200004577637	486.709249019623	535.692993164062	109	111	42	86.4199981689453	66	117.220272123814	13	26	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
2	11/26/2025 2:18:46 PM		5.42500019073486	1146.84219360352	541.627014160156	109	111	42	86.4199981689453	65	276.24674141407	13	25	9	7	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
3	11/26/2025 2:19:46 PM		4.88000011444092	1031.69656991959	533.974975585938	109	111	42	86.4199981689453	70	248.494756221771	14	25	9	4	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
4	11/26/2025 2:20:46 PM		5.55100011825562	1173.45088720322	534.739013671875	109	111	42	86.4199981689453	65	282.662799954414	17	25	9	3	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
5	11/26/2025 2:21:46 PM		6.27500009536743	1326.55298709869	538.148010253906	109	111	42	86.4199981689453	55	319.529628753662	20	25	9	1	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
6	11/26/2025 2:22:46 PM		6.78299999237061	1433.94187688828	536.086975097656	109	111	42	86.4199981689453	61	345.39752304554	18	24	9	1	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
7	11/26/2025 2:23:46 PM		5.03000020980835	1063.33483457565	536.351013183594	109	111	42	86.4199981689453	48	256.132909655571	15	24	9	1	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
8	11/26/2025 2:24:46 PM		4.83300018310547	1021.75780534744	534.280029296875	109	111	42	86.4199981689453	75	246.101474761963	16	25	8	1	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
9	11/26/2025 2:25:46 PM		3.77500009536743	798.079651594162	534.414978027344	109	111	42	86.4199981689453	71	192.226986587048	19	25	10	3	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
10	11/26/2025 2:26:46 PM		4.38299989700317	926.628005504608	534.968017578125	109	111	42	86.4199981689453	68	223.187001049519	20	25	10	5	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
11	11/26/2025 2:27:46 PM		3.21900010108948	680.557215213776	533.594970703125	109	111	42	86.4199981689453	90	163.914889097214	15	25	10	7	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
12	11/26/2025 2:28:46 PM		4.11600017547607	870.119816064835	533.994995117188	109	110	42	86.4199981689453	30	209.591071307659	15	26	10	27	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
13	11/26/2025 2:29:46 PM		4.59000015258789	970.379233360291	540.161010742188	109	111	42	86.4199981689453	59	233.727666735649	17	26	10	1	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
14	11/26/2025 2:30:46 PM		2.20799994468689	466.772389411926	533.64501953125	109	111	42	86.4199981689453	87	112.433695793152	17	26	10	39	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
15	11/26/2025 2:31:46 PM		2.57200002670288	543.816483020782	533.450012207031	109	110	42	86.4199981689453	75	130.968953669071	20	24	10	26	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
16	11/26/2025 2:32:46 PM		2.78800010681152	589.357173442841	533.489013671875	109	110	42	86.4199981689453	78	141.967901587486	22	33	9	18	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
17	11/26/2025 2:33:46 PM		NaN	NaN	∞	109	110	42	86.4199981689453	0	NaN	17	33	8	4	2	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
18	11/26/2025 2:34:46 PM		4.02299976348877	850.355476140976	533.799987792969	109	110	42	86.4199981689453	38	204.855416715145	13	34	9	2	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
19	11/26/2025 2:35:46 PM		3.81299996376038	806.104874610901	533.633972167969	109	110	42	86.4199981689453	37	194.161985814571	16	34	9	3	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
20	11/26/2025 2:36:46 PM		2.99000000953674	632.025647163391	533.302001953125	109	110	42	86.4199981689453	62	152.253958582878	16	34	9	16	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
21	11/26/2025 2:37:46 PM		2.71700000762939	574.274092912674	533.4169921875	109	110	42	86.4199981689453	61	138.352511823177	19	34	10	25	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
22	11/26/2025 2:38:46 PM		2.14000010490417	452.345484495163	533.424011230469	109	110	42	86.4199981689453	84	108.971064537764	16	34	10	42	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
23	11/26/2025 2:39:46 PM		2.09299993515015	442.536190152168	533.995971679688	109	110	42	86.4199981689453	63	106.577776372433	20	34	9	40	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
24	11/26/2025 2:40:46 PM		2.08100008964539	439.884316921234	533.893005371094	109	110	42	86.4199981689453	66	105.966722220182	20	34	9	38	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
25	11/26/2025 2:41:46 PM		2.08800005912781	441.310152411461	534.406005859375	109	110	42	86.4199981689453	59	106.323167681694	18	34	8	31	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
26	11/26/2025 2:42:46 PM		2.12299990653992	448.798933625221	533.903991699219	109	110	42	86.4199981689453	80	108.105401694775	17	34	8	31	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
27	11/26/2025 2:43:46 PM		2.34999990463257	496.831583976746	534.099975585938	109	110	42	86.4199981689453	81	119.664488732815	21	34	9	23	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
28	11/26/2025 2:44:46 PM		2.64599990844727	559.387350082397	534.101989746094	109	110	42	86.4199981689453	37	134.737122058868	19	33	9	14	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
29	11/26/2025 2:45:46 PM		5.8899998664856	1245.0866818428	534.906982421875	109	110	42	86.4199981689453	35	299.92504119873	18	34	9	2	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
30	11/26/2025 2:46:46 PM		5.89900016784668	1247.05445766449	535.098022460938	109	110	42	86.4199981689453	41	300.383323431015	16	33	9	1	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
31	11/26/2025 2:47:46 PM		5.19299983978271	1097.8652715683	535.294982910156	109	110	42	86.4199981689453	58	264.433059096336	17	34	10	5	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
32	11/26/2025 2:48:46 PM		4.35099983215332	919.801354408264	537.431030273438	109	110	42	86.4199981689453	60	221.557518839836	16	34	9	3	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
33	11/26/2025 2:49:46 PM		2.46000003814697	519.981890916824	533.796997070312	109	110	42	86.4199981689453	88	125.265799462795	17	33	9	27	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
34	11/26/2025 2:50:46 PM		2.04699993133545	432.688003778458	533.557006835938	109	110	42	86.4199981689453	67	104.235403239727	19	34	8	33	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
35	11/26/2025 2:51:46 PM		1.9559999704361	413.513293862343	534.318969726562	109	110	42	86.4199981689453	66	99.6015854179859	21	33	10	38	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
36	11/26/2025 2:52:46 PM		1.95299994945526	412.768739461899	534	109	110	42	86.4199981689453	86	99.4488269090652	20	34	9	28	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
37	11/26/2025 2:53:46 PM		1.70500004291534	360.511583089828	534.137023925781	109	110	42	86.4199981689453	86	86.8204034864902	19	34	8	45	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
38	11/26/2025 2:54:46 PM		1.75	369.994640350342	533.9990234375	109	110	42	86.4199981689453	89	89.1118481755257	18	34	9	19	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
39	11/26/2025 2:55:46 PM		1.79799997806549	380.048498511314	534.148986816406	109	110	42	86.4199981689453	86	91.5560580790043	17	34	9	13	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
40	11/26/2025 2:56:46 PM		2.28600001335144	483.156609535217	533.841979980469	109	110	42	86.4199981689453	72	116.405537724495	19	34	8	22	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
41	11/26/2025 2:57:46 PM		2.55699992179871	540.494191646576	534.203979492188	109	110	42	86.4199981689453	71	130.2051410079	19	34	8	11	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
42	11/26/2025 2:58:46 PM		4.81400012969971	1017.67086982727	536.322021484375	109	110	42	86.4199981689453	78	245.133975148201	17	33	9	1	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
43	11/26/2025 2:59:46 PM		6.77299976348877	1431.89105987549	539.495971679688	109	110	42	86.4199981689453	18	344.888332486153	21	34	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
44	11/26/2025 3:00:46 PM		5.13299989700317	1085.16629934311	538.893981933594	109	110	42	86.4199981689453	47	261.377781629562	20	34	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
45	11/26/2025 3:01:46 PM		3.81100010871887	805.676418542862	539.012023925781	109	110	42	86.4199981689453	54	194.060155749321	22	33	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
46	11/26/2025 3:02:46 PM		2.65899991989136	562.042951583862	533.960998535156	109	110	42	86.4199981689453	29	135.399091243744	22	34	9	13	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
47	11/26/2025 3:03:46 PM		6.32600021362305	1337.377846241	536.922973632812	109	110	42	86.4199981689453	52	322.126597166061	21	34	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
48	11/26/2025 3:04:46 PM		5.21500015258789	1102.42266654968	534.588012695312	109	110	42	86.4199981689453	73	265.553310513496	18	33	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
49	11/26/2025 3:05:46 PM		4.82999992370605	1021.06965780258	534.650024414062	109	110	42	86.4199981689453	64	245.948696136475	14	34	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
50	11/26/2025 3:06:46 PM		NaN	NaN	∞	109	110	42	86.4199981689453	0	NaN	14	34	8	7	2	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
51	11/26/2025 3:07:46 PM		4.55900001525879	963.723814487457	538.47998046875	109	110	42	86.4199981689453	51	232.149106264114	22	34	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
52	11/26/2025 3:08:46 PM		5.94500017166138	1256.76255226135	535.831970214844	109	110	42	86.4199981689453	60	302.725696563721	17	33	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
53	11/26/2025 3:09:46 PM		7.50600004196167	1586.65988445282	538.534973144531	109	110	42	86.4199981689453	53	382.213470339775	18	34	8	2	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
54	11/26/2025 3:10:46 PM		5.37200021743774	1135.57788133621	537.497985839844	109	110	42	86.4199981689453	58	273.547929525375	18	33	10	9	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
55	11/26/2025 3:11:46 PM		4.68499994277954	990.47155380249	550.174011230469	109	110	42	86.4199981689453	64	238.565164804459	21	34	11	6	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
56	11/26/2025 3:12:46 PM		4.46400022506714	943.769788742065	540.5419921875	109	110	42	86.4199981689453	16	227.311608195305	18	34	10	6	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
57	11/26/2025 3:13:46 PM		4.39200019836426	928.412103652954	532.89697265625	109	110	42	86.4199981689453	94	223.645283281803	20	33	11	1	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
58	11/26/2025 3:14:46 PM		3.68199992179871	778.429788351059	533.718994140625	109	110	42	86.4199981689453	43	187.491331994534	16	33	8	14	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
59	11/26/2025 3:15:46 PM		4.69099998474121	991.67994260788	549.338012695312	109	110	42	86.4199981689453	88	238.870668411255	19	34	8	4	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
60	11/26/2025 3:16:46 PM		3.87100005149841	818.25276017189	538.219970703125	109	110	42	86.4199981689453	82	197.11541980505	19	33	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
61	11/26/2025 3:17:46 PM		3.58999991416931	758.885657787323	536.607971191406	109	110	42	86.4199981689453	65	182.806599140167	18	34	10	2	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
62	11/26/2025 3:18:46 PM		3.23399996757507	683.668899536133	534.473999023438	109	110	42	86.4199981689453	74	164.678701758385	26	33	8	19	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
63	11/26/2025 3:19:46 PM		3.80599999427795	804.5414686203	535.89501953125	109	110	42	86.4199981689453	32	193.805547058582	18	34	9	9	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
64	11/26/2025 3:20:46 PM		4.17899990081787	883.446907997131	536.52197265625	109	110	42	86.4199981689453	36	212.799100577831	17	34	10	6	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
65	11/26/2025 3:21:46 PM		3.56900000572205	754.447245597839	534.14501953125	109	110	42	86.4199981689453	92	181.73725605011	18	33	10	15	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
66	11/26/2025 3:22:46 PM		3.97300004959106	839.947271347046	535.078002929688	109	110	42	86.4199981689453	94	202.309356629848	22	34	10	6	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
67	11/26/2025 3:23:46 PM		3.25300002098083	687.625372409821	534.177978515625	109	110	42	86.4199981689453	91	165.646201372147	19	34	9	13	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
68	11/26/2025 3:24:46 PM		3.58500003814697	757.833158969879	536.294006347656	109	110	42	86.4199981689453	91	182.551990449429	22	33	11	10	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
69	11/26/2025 3:25:46 PM		4.6710000038147	987.45288848877	539.802001953125	109	110	42	86.4199981689453	77	237.85226047039	21	34	8	5	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
70	11/26/2025 3:26:46 PM		4.84600019454956	1024.46372509003	539.43798828125	109	110	42	86.4199981689453	91	246.763443946838	22	34	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
71	11/26/2025 3:27:46 PM		5.07200002670288	1072.25339412689	545.247985839844	109	110	42	86.4199981689453	76	258.271595835686	18	34	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
72	11/26/2025 3:28:46 PM		4.66200017929077	985.623407363892	556.908020019531	109	110	42	86.4199981689453	39	237.393978238106	16	34	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
73	11/26/2025 3:29:46 PM		4.47300004959106	945.493590831757	537.861999511719	109	110	42	86.4199981689453	93	227.769890427589	18	33	9	3	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
74	11/26/2025 3:30:46 PM		4.77799987792969	1010.09480953217	550.070983886719	109	110	42	86.4199981689453	85	243.300819396973	16	34	10	5	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
75	11/26/2025 3:31:46 PM		4.48400020599365	947.987401485443	538.333984375	109	110	42	86.4199981689453	54	228.330016136169	17	33	10	6	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
76	11/26/2025 3:32:46 PM		4.21600008010864	891.312754154205	543.642028808594	109	110	42	86.4199981689453	49	214.683178067207	18	33	9	1	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
77	11/26/2025 3:33:46 PM		4.19299983978271	886.494594812393	553.408996582031	109	110	42	86.4199981689453	32	213.511991500854	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
78	11/26/2025 3:34:46 PM		4.32100009918213	913.555777072906	544.927001953125	109	110	42	86.4199981689453	18	220.029893517494	14	33	11	1	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
79	11/26/2025 3:35:46 PM		4.44899988174438	940.475606918335	540.244018554688	109	110	42	86.4199981689453	60	226.547795534134	18	34	10	0	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
80	11/26/2025 3:36:46 PM		4.51300001144409	953.969049453735	542.408020019531	109	110	42	86.4199981689453	79	229.806733131409	20	34	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
81	11/26/2025 3:37:46 PM		4.46500015258789	943.98500919342	549.023986816406	109	110	42	86.4199981689453	91	227.362516522408	20	34	9	3	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
82	11/26/2025 3:38:46 PM		4.94299983978271	1044.8828458786	543.580993652344	109	110	42	86.4199981689453	28	251.702785491943	14	33	10	1	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
83	11/26/2025 3:39:46 PM		4.62400007247925	977.522706985474	545.206970214844	109	110	42	86.4199981689453	28	235.458979010582	16	33	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
84	11/26/2025 3:40:46 PM		4.67500019073486	988.251435756683	538.671020507812	109	110	42	86.4199981689453	76	238.055947422981	14	33	10	2	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
85	11/26/2025 3:41:46 PM		4.34600019454956	918.80099773407	540.572998046875	109	110	42	86.4199981689453	68	221.302910149097	19	33	11	1	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
86	11/26/2025 3:42:46 PM		4.2189998626709	891.90965294838	542.205993652344	109	110	42	86.4199981689453	72	214.835943281651	17	34	9	1	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
87	11/26/2025 3:43:46 PM		4.05499982833862	857.175797224045	538.448974609375	109	110	42	86.4199981689453	88	206.484885513783	18	33	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
88	11/26/2025 3:44:46 PM		4.40999984741211	932.211077213287	534.476013183594	109	110	42	86.4199981689453	78	224.561861157417	15	33	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
89	11/26/2025 3:45:46 PM		4.30200004577637	909.457147121429	538.206970214844	109	110	42	86.4199981689453	71	219.062393903732	16	34	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
90	11/26/2025 3:46:46 PM		4.47800016403198	946.640074253082	535.35302734375	109	110	42	86.4199981689453	80	228.024485707283	18	34	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
91	11/26/2025 3:47:46 PM		4.33900022506714	917.194676399231	545.487976074219	109	110	42	86.4199981689453	62	220.946471393108	12	34	10	1	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
92	11/26/2025 3:48:46 PM		4.40500020980835	931.197202205658	537.8740234375	109	110	42	86.4199981689453	56	224.307252466679	18	33	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
93	11/26/2025 3:49:46 PM		4.24399995803833	897.220265865326	533.455017089844	109	110	42	86.4199981689453	85	216.108973324299	16	33	9	2	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
94	11/26/2025 3:50:46 PM		4.10799980163574	868.500030040741	538.468017578125	109	110	42	86.4199981689453	50	209.183697402477	18	34	10	0	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
95	11/26/2025 3:51:46 PM		4	845.612579584122	534.927978515625	109	110	42	86.4199981689453	73	203.684230148792	18	34	10	3	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
96	11/26/2025 3:52:46 PM		4.09899997711182	866.450124979019	534.64599609375	109	110	42	86.4199981689453	37	208.725415170193	16	34	10	7	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
97	11/26/2025 3:53:46 PM		3.98900008201599	843.330717086792	533.221008300781	109	110	42	86.4199981689453	81	203.124104440212	14	34	10	3	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
98	11/26/2025 3:54:46 PM		3.94300007820129	833.567261695862	536.588989257812	109	110	42	86.4199981689453	7	200.781731307507	15	34	11	12	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
99	11/26/2025 3:55:46 PM		3.77500009536743	797.983950376511	533.85400390625	109	110	42	86.4199981689453	78	192.226986587048	15	33	11	11	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
100	11/26/2025 3:56:46 PM		3.65599989891052	772.909963130951	533.948974609375	109	110	42	86.4199981689453	73	186.167380213737	17	33	10	11	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
101	11/26/2025 3:57:46 PM		3.83299994468689	810.217237472534	533.56201171875	109	110	42	86.4199981689453	86	195.180407166481	18	33	10	14	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
102	11/26/2025 3:58:46 PM		3.77800011634827	798.581492900848	533.486022949219	109	110	42	86.4199981689453	64	192.379751801491	14	34	10	13	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
103	11/26/2025 3:59:46 PM		3.65499997138977	772.682672739029	533.773010253906	109	110	42	86.4199981689453	80	186.11645847559	22	33	11	30	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
104	11/26/2025 4:00:46 PM		3.83200001716614	809.977287054062	533.864013671875	109	110	42	86.4199981689453	90	195.129485428333	22	33	12	20	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
105	11/26/2025 4:01:46 PM		4.05700016021729	857.575070858002	536.508972167969	109	110	42	86.4199981689453	72	206.586728990078	14	33	11	6	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
106	11/26/2025 4:02:46 PM		3.80399990081787	804.23875451088	534.057006835938	109	110	42	86.4199981689453	87	193.703703582287	21	33	12	22	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
107	11/26/2025 4:03:46 PM		3.84699988365173	813.295233249664	536.005004882812	109	110	42	86.4199981689453	53	195.893311500549	16	33	10	13	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
108	11/26/2025 4:04:46 PM		4.1230001449585	871.557641029358	537.783996582031	109	110	42	86.4199981689453	77	209.947523474693	16	34	10	24	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
109	11/26/2025 4:05:46 PM		3.96900010108948	839.040040969849	538.788024902344	109	110	42	86.4199981689453	89	202.105683088303	20	33	11	7	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
110	11/26/2025 4:06:46 PM		3.88100004196167	820.375192165375	538.757019042969	109	110	42	86.4199981689453	46	197.624623775482	13	34	10	10	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
111	11/26/2025 4:07:46 PM		4.05800008773804	857.876175642014	538.174987792969	109	110	42	86.4199981689453	60	206.637650728226	21	34	9	5	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
112	11/26/2025 4:08:46 PM		3.89100003242493	822.65630364418	535.262023925781	109	110	42	86.4199981689453	58	198.13384115696	19	34	11	6	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
113	11/26/2025 4:09:46 PM		4.15100002288818	877.45635509491	533.885986328125	109	110	42	86.4199981689453	82	211.37330532074	19	33	11	4	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
114	11/26/2025 4:10:46 PM		4.13199996948242	873.57873916626	536.5009765625	109	110	42	86.4199981689453	28	210.405805706978	14	33	10	6	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
115	11/26/2025 4:11:46 PM		4.0479998588562	855.825626850128	534.906005859375	109	110	42	86.4199981689453	95	206.128446757793	18	33	10	4	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
116	11/26/2025 4:12:46 PM		4.17500019073486	882.650345563889	536.658020019531	109	110	42	86.4199981689453	92	212.59541362524	16	34	11	5	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
117	11/26/2025 4:13:46 PM		3.96199989318848	837.5617146492	534.138000488281	109	110	42	86.4199981689453	88	201.749230921268	18	34	11	12	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
118	11/26/2025 4:14:46 PM		4.08500003814697	863.504630327225	534.909973144531	109	110	42	86.4199981689453	82	208.012524247169	20	34	10	4	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
119	11/26/2025 4:15:46 PM		4.06500005722046	859.261429309845	535.314025878906	109	110	42	86.4199981689453	73	206.99410289526	19	34	11	16	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
120	11/26/2025 4:16:46 PM		4.02899980545044	851.6745865345	534.10302734375	109	110	42	86.4199981689453	87	205.160947144032	19	33	12	12	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
121	11/26/2025 4:17:46 PM		4.09000015258789	864.713180065155	533.969970703125	109	110	42	86.4199981689453	87	208.267119526863	22	34	11	20	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
122	11/26/2025 4:18:46 PM		3.99300003051758	844.073206186295	533.987976074219	109	110	42	86.4199981689453	83	203.327777981758	20	33	12	18	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
123	11/26/2025 4:19:46 PM		4.01399993896484	848.650878667831	534.116027832031	109	110	42	86.4199981689453	75	204.397121071815	19	33	12	32	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
124	11/26/2025 4:20:46 PM		3.99699997901917	844.961607456207	533.703002929688	109	110	42	86.4199981689453	92	203.531464934349	16	33	11	22	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
125	11/26/2025 4:21:46 PM		4.0479998588562	855.799716711044	533.801025390625	109	110	42	86.4199981689453	91	206.128446757793	19	33	12	23	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
126	11/26/2025 4:22:46 PM		4.22800016403198	893.810641765594	534.411010742188	109	110	42	86.4199981689453	50	215.294225513935	19	33	13	54	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
127	11/26/2025 4:23:46 PM		4.00400018692017	846.421158313751	534.627014160156	109	110	42	86.4199981689453	76	203.887917101383	24	34	11	26	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
128	11/26/2025 4:24:46 PM		4.11399984359741	869.701820611954	534.481994628906	109	110	42	86.4199981689453	82	209.489227831364	21	34	10	9	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
129	11/26/2025 4:25:46 PM		4.05800008773804	857.90251493454	535.007995605469	109	110	42	86.4199981689453	23	206.637650728226	17	33	12	14	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
130	11/26/2025 4:26:46 PM		4.08199977874756	862.865138053894	535.408996582031	109	110	42	86.4199981689453	54	207.859759032726	19	33	11	18	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
131	11/26/2025 4:27:46 PM		4.31500005722046	912.187421321869	534.672973632812	109	110	42	86.4199981689453	20	219.724363088608	15	33	11	23	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
132	11/26/2025 4:28:46 PM		4.28900003433228	906.709170341492	535.247009277344	109	110	42	86.4199981689453	87	218.400411307812	19	33	10	3	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
133	11/26/2025 4:29:46 PM		4.22700023651123	893.647617101669	538.210998535156	109	110	42	86.4199981689453	14	215.243303775787	25	33	9	5	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
134	11/26/2025 4:30:46 PM		4.21099996566772	890.237134695053	535.544982910156	108	109	42	86.4199981689453	81	214.428569376469	18	33	11	1	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
135	11/26/2025 4:31:46 PM		3.96499991416931	838.104647397995	534.359985351562	109	110	42	86.4199981689453	82	201.901996135712	20	34	12	6	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
136	11/26/2025 4:32:46 PM		4.05600023269653	857.438063621521	534.31201171875	109	110	42	86.4199981689453	79	206.53580725193	16	33	10	10	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
137	11/26/2025 4:33:46 PM		4.10699987411499	868.144047260284	535.473999023438	108	109	42	86.4199981689453	86	209.132789075375	17	33	11	10	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
138	11/26/2025 4:34:46 PM		3.90700006484985	825.976395606995	533.408020019531	108	109	42	86.4199981689453	86	198.948575556278	20	33	11	15	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
139	11/26/2025 4:35:46 PM		4.01100015640259	847.865206003189	538.208984375	109	110	42	86.4199981689453	89	204.244355857372	19	33	11	11	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
140	11/26/2025 4:36:46 PM		4.14699983596802	876.751041412354	535.504028320312	109	110	42	86.4199981689453	62	211.169631779194	21	33	12	38	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
141	11/26/2025 4:37:46 PM		4.10099983215332	866.978305578232	534.1240234375	109	110	42	86.4199981689453	83	208.827258646488	18	34	12	17	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
142	11/26/2025 4:38:46 PM		4.0310001373291	852.210277318954	534.043029785156	108	109	42	86.4199981689453	51	205.262777209282	17	33	10	23	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
143	11/26/2025 4:39:46 PM		4.13000011444092	873.119705915451	533.934020996094	109	110	42	86.4199981689453	86	210.303962230682	18	33	12	13	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
144	11/26/2025 4:40:46 PM		4.04300022125244	854.644113779068	534.226989746094	109	110	42	86.4199981689453	10	205.873838067055	17	34	10	16	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
145	11/26/2025 4:41:46 PM		4.07800006866455	862.070989608765	534.570983886719	109	110	42	86.4199981689453	94	207.656072080135	21	34	10	2	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
146	11/26/2025 4:42:46 PM		4.1560001373291	878.522747755051	533.609985351562	109	110	42	86.4199981689453	85	211.627914011478	15	34	10	7	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
147	11/26/2025 4:43:46 PM		4.11700010299683	870.387500524521	533.831970214844	109	110	42	86.4199981689453	96	209.641993045807	18	33	10	0	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
148	11/26/2025 4:44:46 PM		4.20800018310547	889.540725946426	536.72900390625	109	110	42	86.4199981689453	93	214.275804162025	16	34	10	1	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
149	11/26/2025 4:45:46 PM		4.15799999237061	878.968155384064	536.796020507812	109	110	42	86.4199981689453	83	211.729757487774	21	33	10	16	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
150	11/26/2025 4:46:46 PM		4.10200023651123	867.062526941299	538.679992675781	109	110	42	86.4199981689453	7	208.878180384636	17	33	12	10	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
151	11/26/2025 4:47:46 PM		4.20900011062622	889.859318733215	533.843017578125	109	110	42	86.4199981689453	91	214.326725900173	18	33	12	9	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
152	11/26/2025 4:48:46 PM		4.0479998588562	855.742156505585	534.310974121094	109	110	42	86.4199981689453	87	206.128446757793	18	34	12	13	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
153	11/26/2025 4:49:46 PM		4.12200021743774	871.318924427032	540.956970214844	109	110	42	86.4199981689453	45	209.896601736546	14	33	12	22	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
154	11/26/2025 4:50:46 PM		4.11899995803833	870.709902048111	534.869018554688	109	110	42	86.4199981689453	88	209.743836522102	20	33	11	10	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
155	11/26/2025 4:51:46 PM		3.98600006103516	842.627173662186	534.289001464844	109	110	42	86.4199981689453	94	202.971339225769	18	33	11	18	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
156	11/26/2025 4:52:46 PM		4.06799983978271	860.053324699402	534.434020996094	109	110	42	86.4199981689453	77	207.146868109703	16	33	12	30	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
157	11/26/2025 4:53:46 PM		4.08500003814697	863.652902841568	536.789001464844	109	110	42	86.4199981689453	83	208.012524247169	16	33	12	54	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
158	11/26/2025 4:54:46 PM		4.0789999961853	862.194049358368	535.432006835938	109	110	42	86.4199981689453	76	207.706993818283	22	34	11	11	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
159	11/26/2025 4:55:46 PM		4.19000005722046	885.706722736359	534.429992675781	109	110	42	86.4199981689453	71	213.359226286411	20	33	11	19	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
160	11/26/2025 4:56:46 PM		4.19899988174438	887.585234642029	535.640991210938	109	110	42	86.4199981689453	85	213.817521929741	20	34	10	14	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
161	11/26/2025 4:57:46 PM		4.28900003433228	906.593728065491	535.299011230469	109	110	42	86.4199981689453	92	218.400411307812	22	33	10	3	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
162	11/26/2025 4:58:46 PM		4.12799978256226	872.641038894653	537.14501953125	109	110	42	86.4199981689453	90	210.202118754387	18	34	11	10	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
163	11/26/2025 4:59:46 PM		4.51399993896484	954.168283939362	536.234985351562	109	110	42	86.4199981689453	90	229.857641458511	22	34	12	3	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
164	11/26/2025 5:00:46 PM		4.34000015258789	917.454636096954	534.005981445312	109	110	42	86.4199981689453	88	220.997393131256	19	34	12	7	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
165	11/26/2025 5:01:46 PM		4.01000022888184	847.810059785843	534.445983886719	109	110	42	86.4199981689453	65	204.193434119225	23	34	12	1	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
166	11/26/2025 5:02:46 PM		4.07600021362305	861.563354730606	533.174987792969	109	110	42	86.4199981689453	90	207.55422860384	17	34	10	9	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
167	11/26/2025 5:03:46 PM		3.99000000953674	843.560796976089	532.97900390625	109	110	42	86.4199981689453	83	203.175012767315	19	34	11	12	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
168	11/26/2025 5:04:46 PM		4.02500009536743	850.982201099396	534.244018554688	109	110	42	86.4199981689453	94	204.957260191441	20	34	13	15	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
169	11/26/2025 5:05:46 PM		4.16200017929077	879.923021793365	534.531005859375	109	110	42	86.4199981689453	82	211.933444440365	18	34	12	6	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
170	11/26/2025 5:06:46 PM		4.10900020599365	868.679308891296	533.6240234375	109	110	42	86.4199981689453	63	209.234619140625	15	33	12	42	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
171	11/26/2025 5:07:46 PM		4.08300018310547	863.090980052948	533.429992675781	109	110	42	86.4199981689453	93	207.910680770874	19	34	12	27	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
172	11/26/2025 5:08:46 PM		4.16400003433228	880.356895923615	533.572998046875	109	110	43	84.9300003051758	81	212.03528791666	17	34	11	15	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
173	11/26/2025 5:09:46 PM		4.14499998092651	876.327627897263	536.325988769531	109	110	42	86.4199981689453	79	211.067788302898	22	33	12	19	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
174	11/26/2025 5:10:46 PM		4.43200016021729	937.001717090607	533.567016601562	109	110	42	86.4199981689453	88	225.682139396667	18	34	11	10	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
175	11/26/2025 5:11:46 PM		4.41800022125244	933.871686458588	534.809997558594	109	110	42	86.4199981689453	57	224.969235062599	19	33	10	5	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
176	11/26/2025 5:12:46 PM		4.25899982452393	900.310277938843	533.424011230469	109	110	42	86.4199981689453	97	216.87278598547	19	33	11	5	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
177	11/26/2025 5:13:46 PM		4.25	898.546457290649	535.174987792969	109	110	42	86.4199981689453	81	216.41449034214	18	33	11	9	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
178	11/26/2025 5:14:46 PM		4.0770001411438	861.795794963837	533.914978027344	109	110	42	86.4199981689453	93	207.605150341988	21	34	11	6	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
179	11/26/2025 5:15:46 PM		4.15100002288818	877.566164731979	534.452026367188	109	110	42	86.4199981689453	95	211.37330532074	19	34	12	0	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
180	11/26/2025 5:16:46 PM		4.11199998855591	869.30302977562	537.174011230469	109	110	42	86.4199981689453	70	209.387384355068	17	33	11	0	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
181	11/26/2025 5:17:46 PM		4.16900014877319	881.404781341553	533.768005371094	109	110	42	86.4199981689453	89	212.289883196354	20	33	11	8	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
182	11/26/2025 5:18:46 PM		4.15399980545044	878.204959630966	537.101989746094	109	110	42	86.4199981689453	92	211.526070535183	20	34	11	14	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
183	11/26/2025 5:19:46 PM		3.97099995613098	839.372366666794	536.588989257812	109	110	42	86.4199981689453	77	202.207513153553	18	34	12	20	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
184	11/26/2025 5:20:46 PM		4.25099992752075	898.644572496414	536.044982910156	109	110	42	86.4199981689453	41	216.465412080288	16	33	12	8	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
185	11/26/2025 5:21:46 PM		4.04099988937378	854.268980026245	533.820007324219	109	110	42	86.4199981689453	74	205.771994590759	21	33	13	26	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
186	11/26/2025 5:22:46 PM		4.03499984741211	852.891612052917	534.286987304688	109	110	42	86.4199981689453	71	205.466464161873	20	34	12	23	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
187	11/26/2025 5:23:46 PM		4.10500001907349	867.786294221878	534.528015136719	109	110	42	86.4199981689453	79	209.030945599079	22	34	12	19	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
188	11/26/2025 5:24:46 PM		3.97300004959106	839.880698919296	533.672973632812	109	110	42	86.4199981689453	75	202.309356629848	19	34	12	48	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
189	11/26/2025 5:25:46 PM		3.95499992370605	836.171525716782	533.567016601562	109	110	42	86.4199981689453	75	201.392778754234	19	33	12	80	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
190	11/26/2025 5:26:46 PM		4.04500007629395	855.009430646896	535.8330078125	109	110	43	84.9300003051758	68	205.97568154335	20	33	13	25	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
191	11/26/2025 5:27:46 PM		4.07000017166138	860.466009378433	532.867980957031	109	110	42	86.4199981689453	92	207.248698174953	20	34	12	16	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
192	11/26/2025 5:28:46 PM		4.14099979400635	875.429087877274	533.231994628906	109	110	42	86.4199981689453	84	210.864101350307	20	33	12	46	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
193	11/26/2025 5:29:46 PM		3.98699998855591	842.869645357132	534.481018066406	109	110	42	86.4199981689453	91	203.022260963917	18	33	11	11	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
194	11/26/2025 5:30:46 PM		4.06500005722046	859.413242340088	533.31298828125	109	110	42	86.4199981689453	78	206.99410289526	18	33	12	22	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
195	11/26/2025 5:31:46 PM		4.04300022125244	854.750543832779	534.153991699219	109	110	42	86.4199981689453	91	205.873838067055	23	33	12	23	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
196	11/26/2025 5:32:46 PM		3.98699998855591	842.921143770218	533.549987792969	109	110	42	86.4199981689453	68	203.022260963917	20	34	11	15	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
197	11/26/2025 5:33:46 PM		4.11800003051758	870.559108257294	533.890991210938	109	110	42	86.4199981689453	92	209.692914783955	20	33	12	18	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
198	11/26/2025 5:34:46 PM		4.04099988937378	854.265493154526	534.038024902344	109	111	42	86.4199981689453	79	205.771994590759	17	33	12	22	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
199	11/26/2025 5:35:46 PM		4.03999996185303	853.980910778046	533.658996582031	109	111	42	86.4199981689453	90	205.721072852612	21	33	12	21	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
200	11/26/2025 5:36:46 PM		4.10699987411499	868.252676725388	533.780029296875	109	110	42	86.4199981689453	86	209.132789075375	16	33	12	26	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
201	11/26/2025 5:37:46 PM		4.10200023651123	867.138969898224	534.309997558594	109	111	42	86.4199981689453	69	208.878180384636	18	33	12	20	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
202	11/26/2025 5:38:46 PM		4.01200008392334	848.150861263275	535.447998046875	109	111	42	86.4199981689453	12	204.29527759552	17	33	12	41	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
203	11/26/2025 5:39:46 PM		4.11800003051758	870.59810757637	533.148986816406	109	111	42	86.4199981689453	93	209.692914783955	20	33	11	43	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
204	11/26/2025 5:40:46 PM		4.09700012207031	866.040122509003	533.375	109	111	42	86.4199981689453	86	208.623571693897	18	33	12	8	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
205	11/26/2025 5:41:46 PM		4.19899988174438	887.724548578262	533.195983886719	109	111	42	86.4199981689453	92	213.817521929741	18	33	12	12	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
206	11/26/2025 5:42:46 PM		4.24200010299683	896.675670146942	539.2080078125	109	111	42	86.4199981689453	84	216.007129848003	15	33	11	21	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
207	11/26/2025 5:43:46 PM		4.25099992752075	898.717474937439	533.515014648438	109	111	42	86.4199981689453	65	216.465412080288	21	33	12	40	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
208	11/26/2025 5:44:46 PM		3.90400004386902	825.324189662933	533.18798828125	109	111	42	86.4199981689453	73	198.795810341835	18	33	12	39	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
209	11/26/2025 5:45:46 PM		3.90899991989136	826.389670372009	533.268005371094	109	111	42	86.4199981689453	95	199.050419032574	20	33	11	27	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
210	11/26/2025 5:46:46 PM		3.98200011253357	841.835170984268	533.362976074219	109	111	42	86.4199981689453	93	202.767652273178	18	33	12	53	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
211	11/26/2025 5:47:46 PM		4.01000022888184	847.614312171936	533.148010253906	109	111	42	86.4199981689453	85	204.193434119225	19	34	11	21	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
212	11/26/2025 5:48:46 PM		4.03000020980835	851.870012283325	533.335021972656	109	111	42	86.4199981689453	94	205.211855471134	19	33	13	58	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
213	11/26/2025 5:49:46 PM		3.8510000705719	814.002746343613	532.903991699219	109	111	42	86.4199981689453	91	196.09699845314	17	33	14	49	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
214	11/26/2025 5:50:46 PM		4.03499984741211	852.918702363968	533.129028320312	109	111	42	86.4199981689453	61	205.466464161873	18	34	13	40	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
215	11/26/2025 5:51:46 PM		4.05800008773804	857.813787460327	533.159973144531	109	111	42	86.4199981689453	12	206.637650728226	18	34	14	56	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
216	11/26/2025 5:52:46 PM		4.00600004196167	846.838349103928	533.455017089844	109	111	42	86.4199981689453	77	203.989760577679	21	33	13	55	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
217	11/26/2025 5:53:46 PM		4.03399991989136	852.738350629807	533.005004882812	109	111	42	86.4199981689453	89	205.415542423725	17	34	13	33	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
218	11/26/2025 5:54:46 PM		4.1710000038147	881.809848546982	533.268981933594	109	111	42	86.4199981689453	91	212.391726672649	17	33	14	66	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
219	11/26/2025 5:55:46 PM		3.92199993133545	829.044038057327	532.953002929688	109	111	42	86.4199981689453	98	199.712388217449	17	33	13	29	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
220	11/26/2025 5:56:46 PM		4.10099983215332	867.038440704346	533.057006835938	109	111	42	86.4199981689453	97	208.827258646488	19	33	13	51	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
221	11/26/2025 5:57:46 PM		4.04099988937378	854.256105422974	533.257995605469	109	112	42	86.4199981689453	94	205.771994590759	20	33	14	84	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
222	11/26/2025 5:58:46 PM		3.91000008583069	826.470994949341	533.226989746094	109	112	42	86.4199981689453	93	199.101340770721	19	34	13	50	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
223	11/26/2025 5:59:46 PM		3.46399998664856	732.198697328568	533.3759765625	109	112	42	86.4199981689453	89	176.390540599823	13	33	14	103	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
224	11/26/2025 6:00:46 PM		3.39400005340576	717.497777938843	533.533996582031	109	111	42	86.4199981689453	81	172.826072573662	17	33	15	111	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
225	11/26/2025 6:01:46 PM		3.54699993133545	749.914258718491	533.947998046875	109	111	42	86.4199981689453	90	180.616991221905	22	34	13	88	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
226	11/26/2025 6:02:46 PM		3.49900007247925	739.607656002045	534.166015625	109	112	42	86.4199981689453	77	178.172774612904	16	34	13	110	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
227	11/26/2025 6:03:46 PM		3.2279999256134	682.471346855164	534.002990722656	109	112	42	86.4199981689453	80	164.373171329498	15	34	12	94	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
228	11/26/2025 6:04:46 PM		3.33500003814697	705.024218559265	534.367980957031	109	112	42	86.4199981689453	64	169.821730256081	15	34	12	28	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
229	11/26/2025 6:05:46 PM		3.32800006866455	703.577381372452	536.864990234375	109	112	43	84.9300003051758	75	169.465278089046	17	33	11	113	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
230	11/26/2025 6:06:46 PM		3.00799989700317	635.917800664902	535.226989746094	109	112	42	86.4199981689453	52	153.170536458492	18	34	12	63	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
231	11/26/2025 6:07:46 PM		3.29800009727478	697.131443023682	534.713989257812	109	112	42	86.4199981689453	28	167.937652766705	16	33	12	54	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
232	11/26/2025 6:08:46 PM		3.01200008392334	636.762589216232	535.02099609375	109	112	42	86.4199981689453	85	153.374223411083	16	33	12	60	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
233	11/26/2025 6:09:46 PM		3.45600008964539	730.623918771744	534.947998046875	109	112	42	86.4199981689453	89	175.983180105686	21	33	10	10	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
234	11/26/2025 6:10:46 PM		3.54500007629395	749.410486221313	535.64501953125	109	112	42	86.4199981689453	38	180.515147745609	19	33	10	22	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
235	11/26/2025 6:11:46 PM		3.65799999237061	773.270559310913	536.338989257812	109	112	42	86.4199981689453	68	186.269223690033	19	34	9	5	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
236	11/26/2025 6:12:46 PM		4.39200019836426	928.475511074066	539.515991210938	109	112	42	86.4199981689453	20	223.645283281803	23	33	9	4	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
237	11/26/2025 6:13:46 PM		3.78699994087219	800.597709417343	536.166015625	109	112	42	86.4199981689453	95	192.83804744482	18	34	9	3	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
238	11/26/2025 6:14:46 PM		3.55900001525879	752.443796396255	534.343994140625	109	112	42	86.4199981689453	94	181.228038668633	20	33	10	20	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
239	11/26/2025 6:15:46 PM		3.2739999294281	692.180997133255	534.421020507812	109	112	42	86.4199981689453	62	166.715544462204	19	34	11	29	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
240	11/26/2025 6:16:46 PM		3.17000007629395	670.232051610947	535.174011230469	109	112	42	86.4199981689453	51	161.419750750065	18	33	11	72	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
241	11/26/2025 6:17:46 PM		3.27600002288818	692.438811063766	534.179992675781	109	112	42	86.4199981689453	84	166.817387938499	16	34	12	50	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
242	11/26/2025 6:18:46 PM		2.76300001144409	584.191131591797	534.695983886719	109	112	42	86.4199981689453	91	140.694884955883	20	33	10	49	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
243	11/26/2025 6:19:46 PM		2.92600011825562	618.489718437195	534.327026367188	109	112	42	86.4199981689453	22	148.995007574558	20	34	11	37	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
244	11/26/2025 6:20:46 PM		3.06599998474121	648.124051094055	534.611022949219	109	112	42	86.4199981689453	89	156.123957037926	17	33	9	40	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
245	11/26/2025 6:21:46 PM		2.9449999332428	622.482562065125	534.822021484375	109	112	42	86.4199981689453	57	149.962520599365	24	33	9	36	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
246	11/26/2025 6:22:46 PM		3.4539999961853	730.155122280121	534.111999511719	109	112	42	86.4199981689453	92	175.881336629391	18	34	10	28	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
247	11/26/2025 6:23:46 PM		3.25999999046326	689.142590761185	534.185974121094	109	112	42	86.4199981689453	80	166.002653539181	19	34	11	30	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
248	11/26/2025 6:24:46 PM		3.29500007629395	696.52955532074	533.692993164062	109	112	42	86.4199981689453	91	167.784887552261	18	33	10	16	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
249	11/26/2025 6:25:46 PM		3.74900007247925	792.58080124855	536.744995117188	109	112	42	86.4199981689453	57	190.903048217297	20	34	10	4	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
250	11/26/2025 6:26:46 PM		3.98600006103516	842.604213953018	538.130981445312	109	112	42	86.4199981689453	98	202.971339225769	17	34	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
251	11/26/2025 6:27:46 PM		2.13100004196167	450.495189428329	534.411987304688	109	112	42	86.4199981689453	81	108.512775599957	19	34	10	42	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
252	11/26/2025 6:28:46 PM		0.358999997377396	75.941276550293	543.658996582031	109	112	42	86.4199981689453	36	18.2806592434645	18	34	5	78	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
253	11/26/2025 6:29:46 PM		0.44200000166893	93.3927342295647	539.090026855469	109	112	42	86.4199981689453	78	22.5071081891656	12	34	6	176	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
254	11/26/2025 6:30:46 PM		0.381999999284744	80.7784661650658	534.044006347656	109	112	42	86.4199981689453	99	19.4518441334367	23	34	5	33	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
255	11/26/2025 6:31:46 PM		0.393999993801117	83.3121947944164	534.512023925781	109	112	42	86.4199981689453	94	20.0628966093063	21	34	5	33	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
256	11/26/2025 6:32:46 PM		0.372000008821487	78.7212185561657	546.664978027344	109	112	42	86.4199981689453	67	18.9426334574819	17	34	4	23	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
257	11/26/2025 6:33:46 PM		0.370000004768372	78.1970478594303	536.288024902344	109	112	42	86.4199981689453	94	18.840791657567	19	34	5	10	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
258	11/26/2025 6:34:46 PM		0.337999999523163	71.4773565530777	542.177001953125	109	112	42	86.4199981689453	95	17.2113178297877	19	35	4	6	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
259	11/26/2025 6:35:46 PM		0.393999993801117	83.3448506891727	536.221008300781	109	112	42	86.4199981689453	91	20.0628966093063	19	34	3	19	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
260	11/26/2025 6:36:46 PM		0.333000004291534	70.4914502799511	534.986999511719	109	112	42	86.4199981689453	97	16.9567124918103	13	34	4	4	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
261	11/26/2025 6:37:46 PM		0.347000002861023	73.3943045139313	534.502990722656	109	112	42	86.4199981689453	98	17.6696067675948	16	34	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
262	11/26/2025 6:38:46 PM		0.273000001907349	57.6714031398296	536.0419921875	109	113	42	86.4199981689453	98	13.9014484360814	16	34	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	111.919191919192
263	11/26/2025 6:39:46 PM		0.28999999165535	61.2736836075783	536.481018066406	109	112	42	86.4199981689453	97	14.7671062499285	19	34	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
264	11/26/2025 6:40:46 PM		0.259999990463257	54.9344435334206	536.531005859375	109	112	42	86.4199981689453	97	13.2394750602543	16	35	4	2	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
265	11/26/2025 6:41:46 PM		0.244000002741814	51.6350951045752	544.258972167969	109	112	42	86.4199981689453	94	12.4247381463647	14	35	4	1	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
266	11/26/2025 6:42:46 PM		0.342000007629395	72.2228966653347	570.5830078125	109	112	41	87.9100036621094	51	17.4150014296174	17	33	3	11	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
267	11/26/2025 6:43:46 PM		0.293999999761581	62.142638862133	585.210021972656	109	112	41	87.9100036621094	45	14.9707915261388	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
268	11/26/2025 6:44:46 PM		0.316000014543533	66.7142696678638	565.611022949219	109	112	42	86.4199981689453	83	16.0910546779633	15	34	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
269	11/26/2025 6:45:46 PM		0.273999989032745	57.9748682677746	534.643981933594	109	112	42	86.4199981689453	96	13.9523693360388	25	34	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
