Index	Date	Trigger	A Flow velocity [m/s]	A Mass flow rate [kg/h]	A Sound speed [m/s]	A Transducer temp. (->) [°C]	A Transducer temp. (>-) [°C]	A Amplitude [%]	A Gain [dB]	A Quality [%]	A Volumetric flow rate [m³/h]	A SCNR [dB]	A SNR [dB]	A VariAmp [%]	A VariTime [%]	A Diag.: error bits	A Event trigger R1	A Event trigger R2	A Event trigger R3	A Event trigger R4	A NoiseTrek activated	A Gain  > limit	A Flow vel. > limit	A Flow vel. < cut-off flow	A Pig detected	A FastFood activated	A Transducer temp. violation	A Last value is held	A Fluid temp. (Calculated) [°C]
270	11/26/2025 6:46:46 PM		0.245000004768372	51.7395302653313	534.026000976562	109	112	42	86.4199981689453	96	12.4756590463221	21	35	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
271	11/26/2025 6:47:46 PM		NaN	NaN	∞	109	112	42	86.4199981689453	0	NaN	18	34	4	0	2	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
272	11/26/2025 6:48:46 PM		4.41400003433228	933.046746253967	542.7080078125	109	112	42	86.4199981689453	9	224.765548110008	14	33	11	3	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
273	11/26/2025 6:49:46 PM		NaN	NaN	∞	109	112	42	86.4199981689453	0	NaN	19	34	9	1	2	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
274	11/26/2025 6:50:46 PM		5.02500009536743	1062.34874725342	554.260986328125	109	112	42	86.4199981689453	90	255.878314375877	19	34	9	2	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
275	11/26/2025 6:51:46 PM		4.55399990081787	962.769484519958	546.745971679688	109	112	42	86.4199981689453	97	231.894484162331	21	34	8	2	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
276	11/26/2025 6:52:46 PM		4.85400009155273	1026.12529993057	538.997985839844	109	112	42	86.4199981689453	53	247.17081785202	16	34	8	1	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
277	11/26/2025 6:53:46 PM		3.93600010871887	831.99634552002	544.741027832031	109	112	42	86.4199981689453	54	200.425279140472	14	34	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
278	11/26/2025 6:54:46 PM		5.125	1083.40172767639	537.625	109	112	42	86.4199981689453	42	260.97040772438	20	34	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
279	11/26/2025 6:55:46 PM		4.97300004959106	1051.3592004776	548.182983398438	109	112	42	86.4199981689453	31	253.230410814285	21	34	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
280	11/26/2025 6:56:46 PM		4.45100021362305	940.871071815491	538.078979492188	109	112	42	86.4199981689453	35	226.649639010429	23	34	8	2	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
281	11/26/2025 6:57:46 PM		6.09800004959106	1289.11739587784	541.97900390625	109	112	42	86.4199981689453	62	310.516601800919	19	34	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
282	11/26/2025 6:58:46 PM		6.53999996185303	1382.64366388321	552.658996582031	109	112	42	86.4199981689453	24	333.023715019226	16	34	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
283	11/26/2025 6:59:46 PM		4.9060001373291	1037.22578287125	541.703002929688	109	112	42	86.4199981689453	70	249.818694591522	15	34	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
284	11/26/2025 7:00:46 PM		2.32200002670288	490.804767608643	533.869995117188	109	112	42	86.4199981689453	84	118.238693475723	17	34	8	10	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
285	11/26/2025 7:01:46 PM		2.34400010108948	495.56992650032	535.133972167969	109	112	42	86.4199981689453	65	119.358958303928	25	34	8	12	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
286	11/26/2025 7:02:46 PM		2.40599989891052	508.57338309288	535.133972167969	109	112	42	86.4199981689453	61	122.516065835953	17	33	9	9	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
287	11/26/2025 7:03:46 PM		2.40799999237061	508.960103988647	535.046997070312	109	112	42	86.4199981689453	68	122.617909312248	17	34	9	23	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
288	11/26/2025 7:04:46 PM		2.38499999046326	504.18963432312	535.255981445312	109	112	42	86.4199981689453	91	121.446722745895	21	34	8	8	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
289	11/26/2025 7:05:46 PM		2.39199995994568	505.733942985535	534.918029785156	109	112	42	86.4199981689453	63	121.80317491293	19	34	8	7	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
290	11/26/2025 7:06:46 PM		2.52500009536743	533.764743804932	535.192993164062	109	112	42	86.4199981689453	89	128.575672209263	19	34	8	3	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
291	11/26/2025 7:07:46 PM		2.99200010299683	632.590520381927	534.947021484375	109	112	42	86.4199981689453	63	152.355802059174	19	34	9	11	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
292	11/26/2025 7:08:46 PM		4.96199989318848	1049.02707338333	539.294006347656	109	112	42	86.4199981689453	36	252.670285105705	16	34	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
293	11/26/2025 7:09:46 PM		NaN	NaN	∞	109	112	42	86.4199981689453	0	NaN	15	34	8	0	2	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
294	11/26/2025 7:10:46 PM		5.09000015258789	1076.07049942017	548.934997558594	109	112	42	86.4199981689453	35	259.188187122345	14	34	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
295	11/26/2025 7:11:46 PM		5.44700002670288	1151.55161619186	542.612976074219	109	112	42	86.4199981689453	8	277.36699283123	19	34	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
296	11/26/2025 7:12:46 PM		6.25899982452393	1323.0996966362	536.661987304688	109	112	42	86.4199981689453	24	318.714907765388	17	34	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
297	11/26/2025 7:13:46 PM		4.24100017547607	896.640586853027	537.986999511719	109	112	42	86.4199981689453	79	215.956208109856	22	34	6	3	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
298	11/26/2025 7:14:46 PM		2.65700006484985	561.618304252625	534.586975097656	109	112	42	86.4199981689453	59	135.297247767448	20	33	8	11	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
299	11/26/2025 7:15:46 PM		2.36199998855591	499.298894405365	534.567016601562	109	112	42	86.4199981689453	72	120.275536179543	17	33	9	39	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
300	11/26/2025 7:16:46 PM		2.30999994277954	488.409233093262	535.038024902344	109	112	42	86.4199981689453	79	117.627646028996	20	33	10	30	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
301	11/26/2025 7:17:46 PM		2.4210000038147	511.873358488083	534.822021484375	109	112	42	86.4199981689453	71	123.279878497124	17	34	9	15	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
302	11/26/2025 7:18:46 PM		2.07999992370605	439.767104387283	534.185974121094	109	112	42	86.4199981689453	96	105.915800482035	20	33	10	36	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
303	11/26/2025 7:19:46 PM		2.19199991226196	463.43942284584	534.830993652344	109	112	42	86.4199981689453	90	111.618954688311	17	34	9	36	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
304	11/26/2025 7:20:46 PM		2.39100003242493	505.378872156143	534.364990234375	109	112	42	86.4199981689453	83	121.752253174782	21	34	8	36	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
305	11/26/2025 7:21:46 PM		2.66100001335144	562.588459253311	534.767028808594	109	112	42	86.4199981689453	66	135.500934720039	22	34	9	16	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
306	11/26/2025 7:22:46 PM		3.16000008583069	667.971485853195	534.418029785156	109	112	42	86.4199981689453	78	160.910546779633	15	34	9	13	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
307	11/26/2025 7:23:46 PM		4.1710000038147	881.694620847702	536.017028808594	109	112	42	86.4199981689453	27	212.391726672649	19	33	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
308	11/26/2025 7:24:46 PM		5.1100001335144	1080.33059835434	542.306030273438	109	112	42	86.4199981689453	35	260.20659506321	18	34	7	1	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
309	11/26/2025 7:25:46 PM		4.08699989318848	863.917690515518	540.679016113281	109	112	42	86.4199981689453	78	208.114367723465	19	34	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
310	11/26/2025 7:26:46 PM		NaN	NaN	∞	109	112	42	86.4199981689453	0	NaN	16	33	7	0	2	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
311	11/26/2025 7:27:46 PM		2.00799989700317	424.508526921272	534.882995605469	109	112	42	86.4199981689453	57	102.249482274055	15	34	8	41	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
312	11/26/2025 7:28:46 PM		2.37100005149841	501.175636053085	535.531982421875	109	112	42	86.4199981689453	80	120.733831822872	18	34	9	36	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
313	11/26/2025 7:29:46 PM		2.12100005149841	448.30521941185	535.789978027344	109	112	42	86.4199981689453	66	108.003564924002	18	34	8	15	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
314	11/26/2025 7:30:46 PM		2.37800002098083	502.771013975143	534.906982421875	109	112	42	86.4199981689453	78	121.090270578861	19	34	9	29	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
315	11/26/2025 7:31:46 PM		2.1949999332428	463.919216394424	535.098022460938	109	112	42	86.4199981689453	62	111.771719902754	12	34	8	32	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
316	11/26/2025 7:32:46 PM		2.03399991989136	429.994824528694	535.817993164062	109	112	42	86.4199981689453	45	103.573434054852	17	33	9	18	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
317	11/26/2025 7:33:46 PM		2.16499996185303	457.598054409027	535.349975585938	109	111	42	86.4199981689453	53	110.244087874889	17	34	8	28	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
318	11/26/2025 7:34:46 PM		2.06299996376038	436.199900507927	535.632995605469	109	112	42	86.4199981689453	82	105.050144344568	20	34	9	34	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
319	11/26/2025 7:35:46 PM		2.20600008964539	466.25434756279	535.591979980469	109	112	42	86.4199981689453	70	112.331852316856	16	33	9	36	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
320	11/26/2025 7:36:46 PM		2.10700011253357	445.489677786827	536.072021484375	108	112	42	86.4199981689453	45	107.290667295456	16	34	8	33	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
321	11/26/2025 7:37:46 PM		1.9210000038147	406.095027923584	535.773986816406	108	112	42	86.4199981689453	18	97.8193514049053	15	33	8	42	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
322	11/26/2025 7:38:46 PM		1.9099999666214	403.73846590519	535.445007324219	108	111	42	86.4199981689453	73	97.2592189908028	18	34	9	41	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
323	11/26/2025 7:39:46 PM		1.78400003910065	377.198275923729	535.283996582031	108	112	42	86.4199981689453	73	90.8431671559811	20	33	8	26	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
324	11/26/2025 7:40:46 PM		1.80599999427795	381.781420111656	536.140014648438	108	111	42	86.4199981689453	67	91.9634319841862	19	34	9	41	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
325	11/26/2025 7:41:46 PM		1.91299998760223	404.33649122715	535.742980957031	108	111	42	86.4199981689453	58	97.411984205246	18	34	9	47	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
326	11/26/2025 7:42:46 PM		1.72099995613098	363.868474960327	536.012023925781	108	111	42	86.4199981689453	49	87.6351378858089	20	34	9	48	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
327	11/26/2025 7:43:46 PM		1.72800004482269	365.296456217766	536.135986328125	108	111	42	86.4199981689453	48	87.9915900528431	14	33	10	30	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
328	11/26/2025 7:44:46 PM		1.97500002384186	417.49127805233	535.981994628906	108	111	42	86.4199981689453	59	100.56909173727	21	33	9	17	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
329	11/26/2025 7:45:46 PM		1.68099999427795	355.428984761238	536.320983886719	108	111	42	86.4199981689453	55	85.5982951819897	14	34	10	23	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
330	11/26/2025 7:46:46 PM		1.92900002002716	407.710173726082	536.068969726562	108	111	42	86.4199981689453	52	98.2267186045647	17	34	9	32	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
331	11/26/2025 7:47:46 PM		1.79200005531311	378.910893201828	537.064025878906	108	111	42	86.4199981689453	64	91.2505343556404	13	34	9	37	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
332	11/26/2025 7:48:46 PM		1.67999994754791	355.110016465187	535.336975097656	108	111	42	86.4199981689453	81	85.5473734438419	18	34	8	41	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
333	11/26/2025 7:49:46 PM		1.72099995613098	363.832774758339	536.502990722656	108	111	42	86.4199981689453	60	87.6351378858089	16	34	8	37	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
334	11/26/2025 7:50:46 PM		1.9210000038147	406.06726706028	536.039978027344	108	111	42	86.4199981689453	19	97.8193514049053	16	34	9	14	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
335	11/26/2025 7:51:46 PM		1.7389999628067	367.568877339363	536.111022949219	108	111	42	86.4199981689453	46	88.5517157614231	15	34	8	27	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
336	11/26/2025 7:52:46 PM		1.71899998188019	363.472634553909	536.877990722656	108	111	42	86.4199981689453	73	87.5332944095135	21	33	8	32	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
337	11/26/2025 7:53:46 PM		1.77799999713898	375.819218158722	536.380004882812	108	111	42	86.4199981689453	53	90.5376434326172	14	33	9	33	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
338	11/26/2025 7:54:46 PM		1.74199998378754	368.157139420509	536.054016113281	108	111	42	86.4199981689453	67	88.7044809758663	19	33	9	64	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
339	11/26/2025 7:55:46 PM		1.73300004005432	366.329616308212	536.513000488281	108	111	42	86.4199981689453	38	88.2461920380592	14	33	9	86	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
340	11/26/2025 7:56:46 PM		1.75	370.01228928566	535.5009765625	108	111	42	86.4199981689453	50	89.1118481755257	17	34	10	24	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
341	11/26/2025 7:57:46 PM		1.81299996376038	383.253228664398	536.481994628906	107	111	42	86.4199981689453	9	92.3198774456978	15	34	9	34	0	0	0	0	0	0	0	0	0	0	0	0	0	109.89898989899
342	11/26/2025 7:58:46 PM		1.76199996471405	372.541531920433	535.481018066406	108	111	42	86.4199981689453	38	89.722902327776	17	34	8	46	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
343	11/26/2025 7:59:46 PM		1.67200005054474	353.384390473366	536.327026367188	107	111	42	86.4199981689453	62	85.1400062441826	16	34	8	18	0	0	0	0	0	0	0	0	0	0	0	0	0	109.89898989899
344	11/26/2025 8:00:46 PM		1.85099995136261	391.380268335342	536.10302734375	107	110	42	86.4199981689453	39	94.2548766732216	19	34	8	33	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
345	11/26/2025 8:01:46 PM		1.76800000667572	373.853749036789	535.788024902344	107	111	42	86.4199981689453	61	90.0284327566624	17	34	8	29	0	0	0	0	0	0	0	0	0	0	0	0	0	109.89898989899
346	11/26/2025 8:02:46 PM		1.57799994945526	333.667176961899	536.302978515625	107	111	42	86.4199981689453	74	80.3534299135208	17	34	8	21	0	0	0	0	0	0	0	0	0	0	0	0	0	109.89898989899
347	11/26/2025 8:03:46 PM		1.71899998188019	363.37183713913	535.872009277344	107	111	42	86.4199981689453	69	87.5332944095135	17	33	9	13	0	0	0	0	0	0	0	0	0	0	0	0	0	109.89898989899
348	11/26/2025 8:04:46 PM		1.96099996566772	414.54299390316	536.344970703125	107	111	42	86.4199981689453	58	99.8561941087246	16	33	9	20	0	0	0	0	0	0	0	0	0	0	0	0	0	109.89898989899
349	11/26/2025 8:05:46 PM		1.68900001049042	357.108798623085	536.872985839844	107	111	42	86.4199981689453	55	86.0056690871716	18	34	9	29	0	0	0	0	0	0	0	0	0	0	0	0	0	109.89898989899
350	11/26/2025 8:06:46 PM		1.69599997997284	358.579587936401	535.536987304688	107	111	42	86.4199981689453	45	86.3621145486832	16	34	8	37	0	0	0	0	0	0	0	0	0	0	0	0	0	109.89898989899
351	11/26/2025 8:07:46 PM		1.56299996376038	330.393621325493	536.351013183594	107	111	42	86.4199981689453	63	79.5896105468273	23	34	8	35	0	0	0	0	0	0	0	0	0	0	0	0	0	109.89898989899
352	11/26/2025 8:08:46 PM		1.73699998855591	367.122423648834	535.552978515625	107	111	42	86.4199981689453	73	88.4498789906502	18	34	9	28	0	0	0	0	0	0	0	0	0	0	0	0	0	109.89898989899
353	11/26/2025 8:09:46 PM		1.75100004673004	370.065450668335	535.523010253906	107	111	42	86.4199981689453	64	89.1627699136734	18	34	9	15	0	0	0	0	0	0	0	0	0	0	0	0	0	109.89898989899
354	11/26/2025 8:10:46 PM		1.76400005817413	372.983613610268	535.830993652344	107	110	42	86.4199981689453	39	89.8247458040714	16	33	8	40	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
355	11/26/2025 8:11:46 PM		1.8289999961853	386.629673838615	536.344970703125	107	110	42	86.4199981689453	61	93.1346118450165	18	33	7	15	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
356	11/26/2025 8:12:46 PM		1.77400004863739	374.961313605309	536.432006835938	107	110	42	86.4199981689453	70	90.3339564800262	17	34	10	35	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
357	11/26/2025 8:13:46 PM		1.96599996089935	415.534418821335	536.377990722656	107	110	42	86.4199981689453	62	100.110796093941	17	33	9	40	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
358	11/26/2025 8:14:46 PM		1.88900005817413	399.369013309479	536.143005371094	107	111	42	86.4199981689453	70	96.1898759007454	19	33	8	30	0	0	0	0	0	0	0	0	0	0	0	0	0	109.89898989899
359	11/26/2025 8:15:46 PM		1.75	369.893682003021	536.090026855469	107	110	42	86.4199981689453	74	89.1118481755257	19	33	9	22	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
360	11/26/2025 8:16:46 PM		1.93400001525879	408.813983201981	536.007019042969	107	110	42	86.4199981689453	72	98.4813272953033	19	33	9	51	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
361	11/26/2025 8:17:46 PM		1.9539999961853	413.026311993599	536.112976074219	107	110	42	86.4199981689453	89	99.499748647213	19	33	9	16	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
362	11/26/2025 8:18:46 PM		1.93299996852875	408.63381922245	537.174987792969	107	110	42	86.4199981689453	47	98.4304055571556	24	34	10	36	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
363	11/26/2025 8:19:46 PM		1.89199995994568	400.042703747749	537.197998046875	107	110	42	86.4199981689453	67	96.3426411151886	17	34	9	9	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
364	11/26/2025 8:20:46 PM		1.85599994659424	392.373436689377	535.987976074219	107	110	42	86.4199981689453	57	94.5094853639603	16	33	9	24	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
365	11/26/2025 8:21:46 PM		1.85699999332428	392.590802907944	535.697021484375	107	110	42	86.4199981689453	84	94.5604003965855	19	34	9	34	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
366	11/26/2025 8:22:46 PM		1.91100001335144	403.986355662346	536.155029296875	107	110	42	86.4199981689453	84	97.3101407289505	18	34	8	25	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
367	11/26/2025 8:23:46 PM		1.78699994087219	377.775916457176	536.72802734375	107	110	42	86.4199981689453	11	90.9959323704243	14	34	9	40	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
368	11/26/2025 8:24:46 PM		1.98399996757507	419.490998983383	535.851013183594	107	110	42	86.4199981689453	71	101.027380675077	18	34	9	22	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
369	11/26/2025 8:25:46 PM		1.74100005626678	368.12479197979	536.27099609375	107	110	42	86.4199981689453	46	88.6535592377186	16	34	8	35	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
370	11/26/2025 8:26:46 PM		1.86099994182587	393.366283178329	535.526977539062	107	110	42	86.4199981689453	67	94.7640873491764	15	34	9	11	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
371	11/26/2025 8:27:46 PM		1.91400003433228	404.523360729218	535.351989746094	107	110	42	86.4199981689453	71	97.4629059433937	15	34	8	31	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
372	11/26/2025 8:28:46 PM		1.79499995708466	379.37408387661	536.442016601562	107	110	42	86.4199981689453	40	91.4032995700836	17	34	8	13	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
373	11/26/2025 8:29:46 PM		2.15799999237061	456.143438816071	536.976989746094	107	110	42	86.4199981689453	41	109.887642413378	16	34	9	33	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
374	11/26/2025 8:30:46 PM		1.98599994182587	419.907304644585	536.169006347656	107	110	42	86.4199981689453	23	101.12921744585	14	34	8	25	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
375	11/26/2025 8:31:46 PM		2.88599991798401	610.050255060196	536.387023925781	106	110	42	86.4199981689453	42	146.958178281784	21	34	10	25	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
376	11/26/2025 8:32:46 PM		5.18400001525879	1095.90822458267	537.164978027344	106	110	42	86.4199981689453	55	263.974750041962	15	34	9	7	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
377	11/26/2025 8:33:46 PM		6.71199989318848	1418.90187263489	544.817993164062	106	110	42	86.4199981689453	31	341.782146692276	18	34	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
378	11/26/2025 8:34:46 PM		4.4229998588562	935.074496269226	542.877014160156	106	110	42	86.4199981689453	7	225.223830342293	20	34	7	2	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
379	11/26/2025 8:35:46 PM		4.9210000038147	1040.37598371506	544.757019042969	106	110	42	86.4199981689453	20	250.582534074783	14	34	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
380	11/26/2025 8:36:46 PM		4.82000017166138	1018.84481906891	546.120971679688	106	110	42	86.4199981689453	46	245.439505577087	18	34	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
381	11/26/2025 8:37:46 PM		3.55599999427795	751.783758401871	537.760009765625	106	110	42	86.4199981689453	44	181.075286865234	20	34	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
382	11/26/2025 8:38:46 PM		4.48199987411499	947.388303279877	540.739990234375	106	110	42	86.4199981689453	29	228.228172659874	18	34	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
383	11/26/2025 8:39:46 PM		4.23400020599365	894.974076747894	545.585998535156	106	110	42	86.4199981689453	39	215.599755942822	13	34	8	4	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
384	11/26/2025 8:40:46 PM		4.42700004577637	935.875833034515	541.31201171875	106	110	42	86.4199981689453	39	225.427517294884	23	33	8	3	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
385	11/26/2025 8:41:46 PM		NaN	NaN	∞	106	109	42	86.4199981689453	0	NaN	17	34	8	1	2	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
386	11/26/2025 8:42:46 PM		4.69799995422363	993.242383003235	558.594970703125	106	109	42	86.4199981689453	89	239.227133989334	14	34	10	1	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
387	11/26/2025 8:43:46 PM		4.31799983978271	912.837910652161	546.713012695312	106	109	42	86.4199981689453	78	219.877128303051	12	34	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
388	11/26/2025 8:44:46 PM		4.42799997329712	936.094379425049	555.72900390625	106	109	42	86.4199981689453	7	225.478452444077	16	34	8	2	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
389	11/26/2025 8:45:46 PM		4.2189998626709	891.812771558762	548.252014160156	106	109	42	86.4199981689453	68	214.835943281651	18	33	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
390	11/26/2025 8:46:46 PM		NaN	NaN	∞	106	109	42	86.4199981689453	0	NaN	18	34	8	1	2	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
391	11/26/2025 8:47:46 PM		2.85599994659424	603.652006387711	534.823974609375	106	109	42	86.4199981689453	51	145.430539548397	19	33	9	23	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
392	11/26/2025 8:48:46 PM		2.96900010108948	627.702140808105	534.804016113281	106	109	42	86.4199981689453	62	151.184615492821	16	34	10	8	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
393	11/26/2025 8:49:46 PM		3.10800004005432	656.984567642212	534.992980957031	106	109	42	86.4199981689453	51	158.26264321804	15	33	10	4	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
394	11/26/2025 8:50:46 PM		3.03999996185303	642.699337005615	535.044006347656	106	109	42	86.4199981689453	86	154.800018668175	20	34	11	15	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
395	11/26/2025 8:51:46 PM		3.28399991989136	694.171625375748	534.809997558594	106	109	42	86.4199981689453	75	167.224748432636	18	34	10	22	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
396	11/26/2025 8:52:46 PM		3.65499997138977	772.627311944962	535.164001464844	106	109	42	86.4199981689453	50	186.11645847559	19	34	10	26	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
397	11/26/2025 8:53:46 PM		3.35400009155273	709.08282995224	534.445983886719	106	109	42	86.4199981689453	74	170.789229869843	20	33	10	27	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
398	11/26/2025 8:54:46 PM		3.15700006484985	667.425763607025	534.893981933594	106	109	42	86.4199981689453	69	160.757781565189	16	34	10	21	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
399	11/26/2025 8:55:46 PM		3.06500005722046	647.947508096695	535.320983886719	105	109	42	86.4199981689453	82	156.073035299778	22	34	10	43	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
400	11/26/2025 8:56:46 PM		3.11800003051758	659.189718961716	535.078002929688	106	109	42	86.4199981689453	87	158.771860599518	18	34	10	22	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
401	11/26/2025 8:57:46 PM		3.18700003623962	673.646289110184	534.445983886719	106	109	42	86.4199981689453	84	162.285406887531	17	34	10	24	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
402	11/26/2025 8:58:46 PM		3.21499991416931	679.681849479675	534.77099609375	106	109	42	86.4199981689453	74	163.711202144623	17	34	11	20	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
403	11/26/2025 8:59:46 PM		3.09500002861023	654.232406616211	534.648010253906	106	109	42	86.4199981689453	58	157.600674033165	19	34	10	91	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
404	11/26/2025 9:00:46 PM		3.08299994468689	651.767027378082	534.560974121094	106	109	42	86.4199981689453	88	156.989626586437	18	34	10	32	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
405	11/26/2025 9:01:46 PM		3.31599998474121	700.925427675247	534.768981933594	106	109	42	86.4199981689453	81	168.854230642319	17	34	10	31	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
406	11/26/2025 9:02:46 PM		3.15599989891052	667.222559452057	534.426025390625	106	109	42	86.4199981689453	65	160.706859827042	18	34	12	34	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
407	11/26/2025 9:03:46 PM		3.04200005531311	643.098986148834	534.919006347656	106	109	42	86.4199981689453	76	154.90186214447	18	34	10	31	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
408	11/26/2025 9:04:46 PM		3.12199997901917	659.990465641022	534.788024902344	106	109	42	86.4199981689453	79	158.975547552109	26	34	10	35	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
409	11/26/2025 9:05:46 PM		3.07999992370605	651.117664575577	534.073974609375	106	110	42	86.4199981689453	92	156.836861371994	20	34	12	62	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
410	11/26/2025 9:06:46 PM		3.13700008392334	663.175481557846	534.642028808594	106	110	42	86.4199981689453	82	159.73936021328	16	34	11	42	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
411	11/26/2025 9:07:46 PM		3.01600003242493	637.584257125854	534.539978027344	106	110	42	86.4199981689453	81	153.577910363674	19	34	12	21	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
412	11/26/2025 9:08:46 PM		3.01900005340576	638.234692811966	534.210021972656	106	110	42	86.4199981689453	61	153.730675578117	17	34	11	26	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
413	11/26/2025 9:09:46 PM		3.22699999809265	682.10147023201	534.804016113281	106	110	42	86.4199981689453	71	164.322249591351	16	34	11	62	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
414	11/26/2025 9:10:46 PM		3.00300002098083	634.76487994194	535.330017089844	106	110	42	86.4199981689453	57	152.915941178799	17	34	11	26	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
415	11/26/2025 9:11:46 PM		3.09899997711182	655.110025405884	534.658020019531	106	109	42	86.4199981689453	56	157.804360985756	18	34	12	51	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
416	11/26/2025 9:12:46 PM		2.99399995803833	632.856488227844	534.85302734375	106	110	42	86.4199981689453	61	152.457645535469	18	34	11	66	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
417	11/26/2025 9:13:46 PM		3.13499999046326	662.662106752396	535.057983398438	106	110	42	86.4199981689453	80	159.637516736984	21	34	11	43	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
418	11/26/2025 9:14:46 PM		2.97699999809265	629.240012168884	535.252014160156	106	110	42	86.4199981689453	35	151.591989398003	20	34	10	56	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
419	11/26/2025 9:15:46 PM		3.00200009346008	634.576535224915	535.073974609375	106	110	42	86.4199981689453	80	152.865019440651	14	34	12	47	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
420	11/26/2025 9:16:46 PM		3.09400010108948	654.044437408447	535.661987304688	106	110	42	86.4199981689453	92	157.549752295017	20	34	11	51	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
421	11/26/2025 9:17:46 PM		3.0550000667572	645.872497558594	534.780029296875	106	110	42	86.4199981689453	83	155.563831329346	21	34	12	78	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
422	11/26/2025 9:18:46 PM		2.99600005149841	633.257263898849	535.190979003906	106	110	42	86.4199981689453	74	152.559489011765	19	34	12	41	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
423	11/26/2025 9:19:46 PM		3.08299994468689	651.68189406395	536.2080078125	106	110	42	86.4199981689453	1	156.989626586437	16	34	11	52	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
424	11/26/2025 9:20:46 PM		3.02900004386902	640.255200862885	535.93701171875	106	110	42	86.4199981689453	54	154.23987954855	20	34	11	47	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
425	11/26/2025 9:21:46 PM		3.15700006484985	667.436599731445	534.898010253906	106	110	42	86.4199981689453	67	160.757781565189	18	34	13	54	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
426	11/26/2025 9:22:46 PM		2.9760000705719	629.205304384232	534.658020019531	106	110	42	86.4199981689453	68	151.541067659855	20	34	11	39	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
427	11/26/2025 9:23:46 PM		2.97099995613098	628.062039613724	534.963012695312	106	110	43	84.9300003051758	91	151.286458969116	21	34	12	23	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
428	11/26/2025 9:24:46 PM		2.94099998474121	621.704560518265	536.5830078125	106	110	42	86.4199981689453	52	149.758833646774	15	34	11	83	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
429	11/26/2025 9:25:46 PM		3.05999994277954	646.885943412781	535.885009765625	106	110	42	86.4199981689453	73	155.818440020084	15	34	11	52	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
430	11/26/2025 9:26:46 PM		3.06800007820129	648.553794622421	535.575988769531	106	110	42	86.4199981689453	84	156.225800514221	17	34	13	32	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
431	11/26/2025 9:27:46 PM		3.05299997329712	645.397156476974	535.739013671875	106	110	42	86.4199981689453	52	155.46198785305	19	34	11	26	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
432	11/26/2025 9:28:46 PM		2.96700000762939	627.121764421463	535.752014160156	106	110	42	86.4199981689453	33	151.082772016525	18	33	12	70	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
433	11/26/2025 9:29:46 PM		2.98900008201599	631.784623861313	535.057006835938	106	110	42	86.4199981689453	33	152.20303684473	17	33	10	40	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
434	11/26/2025 9:30:46 PM		2.94700002670288	622.982847690582	535.176025390625	106	110	42	86.4199981689453	46	150.064350664616	18	34	12	40	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
435	11/26/2025 9:31:46 PM		3.13299989700317	662.366044521332	535.18798828125	106	110	42	86.4199981689453	83	159.535673260689	16	33	11	46	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
436	11/26/2025 9:32:46 PM		3.06100010871887	647.185277938843	535.984008789062	106	110	42	86.4199981689453	89	155.869361758232	18	34	13	34	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
437	11/26/2025 9:33:46 PM		3.01099991798401	636.431014537811	535.713989257812	106	110	42	86.4199981689453	55	153.323301672935	23	34	11	46	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
438	11/26/2025 9:34:46 PM		3.13199996948242	662.076902389526	535.554016113281	106	110	42	86.4199981689453	64	159.484751522541	21	34	12	85	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
439	11/26/2025 9:35:46 PM		3.01600003242493	637.637257575989	535.809997558594	106	110	42	86.4199981689453	58	153.577910363674	21	34	11	52	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
440	11/26/2025 9:36:46 PM		3.09699988365173	654.691922664642	535.200988769531	106	110	42	86.4199981689453	65	157.70251750946	18	33	12	27	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
441	11/26/2025 9:37:46 PM		3.15400004386902	666.786164045334	534.93701171875	106	110	42	86.4199981689453	73	160.605016350746	20	34	12	71	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
442	11/26/2025 9:38:46 PM		3.14800000190735	665.411853790283	534.705017089844	106	110	42	86.4199981689453	89	160.29948592186	22	34	11	21	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
443	11/26/2025 9:39:46 PM		3.35700011253357	709.668409824371	534.677978515625	106	110	43	84.9300003051758	68	170.941995084286	22	34	11	44	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
444	11/26/2025 9:40:46 PM		3.29299998283386	696.078407764435	534.455017089844	106	110	42	86.4199981689453	64	167.683044075966	19	33	12	25	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
445	11/26/2025 9:41:46 PM		3.13899993896484	663.599967956543	534.328979492188	106	110	42	86.4199981689453	62	159.841203689575	16	34	12	50	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
446	11/26/2025 9:42:46 PM		2.96799993515015	627.401518821716	534.52001953125	106	110	42	86.4199981689453	33	151.133693754673	18	34	12	76	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
447	11/26/2025 9:43:46 PM		3.10400009155273	656.147181987762	534.406005859375	106	110	42	86.4199981689453	60	158.05895626545	20	34	12	17	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
448	11/26/2025 9:44:46 PM		3.06800007820129	648.649281263351	534.422973632812	106	109	42	86.4199981689453	69	156.225800514221	18	34	12	68	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
449	11/26/2025 9:45:46 PM		2.90100002288818	613.264721632004	534.601013183594	106	109	42	86.4199981689453	89	147.721990942955	22	34	12	48	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
450	11/26/2025 9:46:46 PM		3.36999988555908	712.319076061249	534.991027832031	106	109	42	86.4199981689453	69	171.603964269161	16	34	11	30	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
451	11/26/2025 9:47:46 PM		2.7590000629425	583.316087722778	534.947021484375	106	109	42	86.4199981689453	60	140.491198003292	19	34	12	45	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
452	11/26/2025 9:48:46 PM		2.91100001335144	615.435916185379	534.567016601562	106	109	42	86.4199981689453	47	148.231194913387	16	33	11	47	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
453	11/26/2025 9:49:46 PM		3.26699995994568	690.625691413879	534.155029296875	106	110	42	86.4199981689453	67	166.35909229517	16	34	12	58	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
454	11/26/2025 9:50:46 PM		2.94099998474121	621.732831001282	534.580993652344	106	110	42	86.4199981689453	68	149.758833646774	18	34	11	36	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
455	11/26/2025 9:51:46 PM		2.68899989128113	568.413037061691	534.763000488281	106	109	42	86.4199981689453	65	136.926729977131	22	33	11	58	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
456	11/26/2025 9:52:46 PM		3.21300005912781	679.207044839859	534.851989746094	106	109	42	86.4199981689453	71	163.609358668327	16	34	10	19	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
457	11/26/2025 9:53:46 PM		2.76300001144409	584.118497371674	534.268005371094	106	109	42	86.4199981689453	91	140.694884955883	15	34	10	28	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
458	11/26/2025 9:54:46 PM		2.73699998855591	578.603661060333	534.486999511719	106	109	42	86.4199981689453	79	139.370933175087	19	34	11	45	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
459	11/26/2025 9:55:46 PM		2.97099995613098	628.063756227493	535.078002929688	106	109	42	86.4199981689453	37	151.286458969116	18	33	11	32	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
460	11/26/2025 9:56:46 PM		2.77300000190735	586.15654706955	534.325012207031	106	109	42	86.4199981689453	87	141.204088926315	14	33	12	23	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
461	11/26/2025 9:57:46 PM		2.74900007247925	581.065928936005	534.172973632812	106	109	42	86.4199981689453	75	139.981980621815	17	34	11	35	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
462	11/26/2025 9:58:46 PM		2.8659999370575	605.787420272827	534.310974121094	106	109	42	86.4199981689453	86	145.939756929874	17	34	11	8	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
463	11/26/2025 9:59:46 PM		2.80800008773804	593.584924936295	534.939025878906	106	109	42	86.4199981689453	76	142.986322939396	17	33	12	56	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
464	11/26/2025 10:00:46 PM		2.70300006866455	571.388840675354	534.14599609375	106	109	42	86.4199981689453	72	137.639620900154	15	33	11	43	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
465	11/26/2025 10:01:46 PM		2.91400003433228	615.992045402527	535.033996582031	106	109	42	86.4199981689453	13	148.383960127831	18	34	10	50	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
466	11/26/2025 10:02:46 PM		2.74699997901917	580.731135606766	534.651000976562	106	109	42	86.4199981689453	94	139.880150556564	22	34	10	22	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
467	11/26/2025 10:03:46 PM		2.79699993133545	591.256928443909	534.780029296875	106	109	42	86.4199981689453	74	142.426197230816	22	34	11	44	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
468	11/26/2025 10:04:46 PM		2.7720000743866	585.932743549347	534.861022949219	106	109	42	86.4199981689453	78	141.153167188168	21	34	12	36	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
469	11/26/2025 10:05:46 PM		2.76399993896484	584.347289800644	534.612976074219	106	109	42	86.4199981689453	65	140.745806694031	19	34	11	56	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
470	11/26/2025 10:06:46 PM		2.76200008392334	583.817285299301	534.588012695312	106	109	42	86.4199981689453	60	140.643963217735	17	34	11	18	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
471	11/26/2025 10:07:46 PM		2.82800006866455	597.872704267502	534.846984863281	106	109	42	86.4199981689453	68	144.004744291306	17	34	10	42	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
472	11/26/2025 10:08:46 PM		2.90700006484985	614.522355794907	534.559020996094	106	109	42	86.4199981689453	60	148.027507960796	15	34	11	28	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
473	11/26/2025 10:09:46 PM		2.67300009727478	565.056520700455	535.190002441406	106	109	42	86.4199981689453	52	136.111982166767	18	34	11	40	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
474	11/26/2025 10:10:46 PM		2.86400008201599	605.381172895432	535.114990234375	106	109	42	86.4199981689453	64	145.837913453579	19	34	12	67	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
475	11/26/2025 10:11:46 PM		2.82100009918213	596.313804388046	535.177978515625	106	109	42	86.4199981689453	53	143.648305535316	18	34	11	25	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
476	11/26/2025 10:12:46 PM		2.87299990653992	607.427644729614	534.794982910156	106	109	42	86.4199981689453	79	146.296195685863	14	34	11	27	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
477	11/26/2025 10:13:46 PM		2.9300000667572	619.349151849747	534.156982421875	106	109	42	86.4199981689453	92	149.198694527149	15	34	11	32	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
478	11/26/2025 10:14:46 PM		2.84400010108948	601.269936561584	534.513000488281	105	109	42	86.4199981689453	64	144.819492101669	15	34	11	58	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
479	11/26/2025 10:15:46 PM		2.84400010108948	601.206475496292	534.382995605469	106	109	42	86.4199981689453	87	144.819492101669	16	34	11	28	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
480	11/26/2025 10:16:46 PM		2.81299996376038	594.647133350372	534.611022949219	105	109	42	86.4199981689453	65	143.240931630135	22	34	10	86	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
481	11/26/2025 10:17:46 PM		2.96199989318848	626.135569810867	534.629028320312	105	109	42	86.4199981689453	38	150.828176736832	19	34	11	47	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
482	11/26/2025 10:18:46 PM		2.8529999256134	603.106445074081	534.810974121094	105	109	42	86.4199981689453	75	145.277774333954	21	34	11	32	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
483	11/26/2025 10:19:46 PM		2.86700010299683	606.047004461288	534.72802734375	105	109	42	86.4199981689453	63	145.990665256977	20	34	11	41	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
484	11/26/2025 10:20:46 PM		2.94099998474121	621.792697906494	535.495971679688	105	109	42	86.4199981689453	67	149.758833646774	18	34	11	47	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
485	11/26/2025 10:21:46 PM		2.77800011634827	587.197029590607	534.989013671875	105	109	42	86.4199981689453	85	141.458697617054	15	34	11	55	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
486	11/26/2025 10:22:46 PM		2.82299995422363	596.876692771912	535.028015136719	105	109	42	86.4199981689453	83	143.750149011612	18	34	14	55	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
487	11/26/2025 10:23:46 PM		2.76500010490417	584.578227996826	534.755004882812	105	109	42	86.4199981689453	72	140.796728432178	13	34	11	38	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
488	11/26/2025 10:24:46 PM		2.81200003623962	594.411152601242	535.070983886719	105	109	42	86.4199981689453	89	143.190009891987	19	34	12	42	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
489	11/26/2025 10:25:46 PM		2.83200001716614	598.658430576324	535.5	105	109	42	86.4199981689453	68	144.208431243896	14	33	12	46	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
490	11/26/2025 10:26:46 PM		2.75799989700317	583.029305934906	534.947998046875	105	109	43	84.9300003051758	54	140.440276265144	18	34	12	87	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
491	11/26/2025 10:27:46 PM		2.71900010108948	574.701261520386	535.677978515625	105	109	42	86.4199981689453	74	138.454355299473	21	33	13	41	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
492	11/26/2025 10:28:46 PM		2.8970000743866	612.471324205399	535.393981933594	105	109	42	86.4199981689453	39	147.518303990364	16	34	11	48	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
493	11/26/2025 10:29:46 PM		2.74399995803833	580.033707618713	534.942993164062	105	109	42	86.4199981689453	73	139.727385342121	19	34	12	46	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
494	11/26/2025 10:30:46 PM		2.90700006484985	614.619827270508	534.825988769531	105	109	42	86.4199981689453	91	148.027507960796	16	34	11	35	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
495	11/26/2025 10:31:46 PM		2.80599999427795	593.275076150894	535.161987304688	105	109	42	86.4199981689453	76	142.884492874146	17	34	12	100	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
496	11/26/2025 10:32:46 PM		2.75699996948242	582.732117176056	534.882995605469	105	109	42	86.4199981689453	58	140.389354526997	16	33	11	53	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
497	11/26/2025 10:33:46 PM		2.83100008964539	598.560583591461	535.390014648438	105	109	42	86.4199981689453	92	144.157509505749	22	34	11	50	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
498	11/26/2025 10:34:46 PM		2.88299989700317	609.517514705658	535.268981933594	105	109	42	86.4199981689453	67	146.805413067341	18	34	11	64	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
499	11/26/2025 10:35:46 PM		2.86800003051758	606.37155175209	535.510986328125	105	109	42	86.4199981689453	79	146.041586995125	16	34	11	48	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
500	11/26/2025 10:36:46 PM		2.87299990653992	607.383388280869	535.594970703125	105	109	42	86.4199981689453	81	146.296195685863	18	34	12	36	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
501	11/26/2025 10:37:46 PM		2.99399995803833	632.903802394867	535.596984863281	105	109	42	86.4199981689453	74	152.457645535469	16	33	12	41	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
502	11/26/2025 10:38:46 PM		2.78999996185303	589.808642864227	536.255004882812	105	109	42	86.4199981689453	62	142.069745063782	17	34	10	45	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
503	11/26/2025 10:39:46 PM		2.89000010490417	610.889840126038	535.085998535156	105	109	42	86.4199981689453	56	147.16185182333	17	34	11	34	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
504	11/26/2025 10:40:46 PM		2.82699990272522	597.597026824951	534.726989746094	105	109	42	86.4199981689453	59	143.953835964203	14	34	10	86	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
505	11/26/2025 10:41:46 PM		3.02300000190735	639.047133922577	534.882995605469	105	109	42	86.4199981689453	75	153.934362530708	17	34	11	51	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
506	11/26/2025 10:42:46 PM		2.9210000038147	617.496764659882	534.573974609375	105	109	42	86.4199981689453	64	148.740412294865	15	34	11	34	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
507	11/26/2025 10:43:46 PM		2.7720000743866	585.981452465057	535.299987792969	105	109	42	86.4199981689453	90	141.153167188168	20	34	10	33	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
508	11/26/2025 10:44:46 PM		2.8050000667572	592.977726459503	534.822021484375	105	109	42	86.4199981689453	43	142.833571135998	21	34	13	70	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
509	11/26/2025 10:45:46 PM		2.95499992370605	624.686586856842	535.117980957031	105	109	42	86.4199981689453	87	150.471724569798	15	34	11	43	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
510	11/26/2025 10:46:46 PM		2.75200009346008	581.853318214417	535.192993164062	105	109	42	86.4199981689453	69	140.134745836258	13	34	12	68	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
511	11/26/2025 10:47:46 PM		2.97099995613098	628.057426214218	534.981994628906	105	109	42	86.4199981689453	80	151.286458969116	17	34	11	44	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
512	11/26/2025 10:48:46 PM		2.66599988937378	563.618105649948	534.530029296875	105	109	42	86.4199981689453	82	135.755543410778	16	34	11	36	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
513	11/26/2025 10:49:46 PM		2.84400010108948	601.192367076874	535.1240234375	105	109	42	86.4199981689453	73	144.819492101669	12	35	10	53	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
514	11/26/2025 10:50:46 PM		2.82800006866455	597.910040616989	535.005981445312	105	109	42	86.4199981689453	88	144.004744291306	14	34	11	90	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
515	11/26/2025 10:51:46 PM		2.80599999427795	593.210327625275	535.122009277344	105	109	42	86.4199981689453	55	142.884492874146	16	34	11	52	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
516	11/26/2025 10:52:46 PM		2.79099988937378	590.104919672012	535.304016113281	105	109	42	86.4199981689453	63	142.120666801929	15	33	11	40	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
517	11/26/2025 10:53:46 PM		2.90700006484985	614.564949274063	535.067016601562	105	109	42	86.4199981689453	62	148.027507960796	16	34	11	78	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
518	11/26/2025 10:54:46 PM		2.81699991226196	595.599371194839	534.900024414062	105	109	42	86.4199981689453	67	143.444618582726	17	34	11	36	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
519	11/26/2025 10:55:46 PM		2.80800008773804	593.503868579865	535.651977539062	105	109	42	86.4199981689453	77	142.986322939396	15	34	12	41	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
520	11/26/2025 10:56:46 PM		2.91300010681152	615.70799946785	535.418029785156	105	109	42	86.4199981689453	85	148.333038389683	17	34	10	44	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
521	11/26/2025 10:57:46 PM		2.90400004386902	613.967889547348	535.539978027344	105	109	42	86.4199981689453	60	147.874756157398	19	33	11	72	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
522	11/26/2025 10:58:46 PM		2.80399990081787	592.84560084343	535.690979003906	105	109	42	86.4199981689453	67	142.78264939785	14	34	13	21	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
523	11/26/2025 10:59:46 PM		2.77800011634827	587.369334697723	534.609008789062	105	109	42	86.4199981689453	50	141.458697617054	15	34	11	72	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
524	11/26/2025 11:00:46 PM		2.85500001907349	603.588008880615	535.237976074219	105	109	42	86.4199981689453	62	145.379617810249	18	34	12	79	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
525	11/26/2025 11:01:46 PM		2.73099994659424	577.250647544861	535.971008300781	105	109	42	86.4199981689453	41	139.065402746201	18	34	11	28	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
526	11/26/2025 11:02:46 PM		2.75399994850159	582.188701629639	535.914978027344	105	109	42	86.4199981689453	73	140.236589312553	16	34	12	31	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
527	11/26/2025 11:03:46 PM		2.92499995231628	618.416333198547	535.421020507812	105	109	42	86.4199981689453	82	148.944099247456	18	34	11	34	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
528	11/26/2025 11:04:46 PM		2.74699997901917	580.636990070343	535.596984863281	105	109	42	86.4199981689453	64	139.880150556564	17	34	10	45	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
529	11/26/2025 11:05:46 PM		2.41899991035461	511.342012882233	535.460998535156	105	109	42	86.4199981689453	75	123.178035020828	17	35	11	52	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
530	11/26/2025 11:06:46 PM		2.61899995803833	553.6749958992	537.778991699219	105	109	42	86.4199981689453	38	133.362248539925	20	34	12	223	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
531	11/26/2025 11:07:46 PM		1.91100001335144	403.984397649765	535.317016601562	105	109	42	86.4199981689453	61	97.3101407289505	18	34	13	161	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
532	11/26/2025 11:08:46 PM		2.07699990272522	439.067932963371	536.403991699219	105	109	42	86.4199981689453	73	105.763035267591	16	33	12	125	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
533	11/26/2025 11:09:46 PM		2.27900004386902	481.745177507401	535.890014648438	105	109	42	86.4199981689453	81	116.049085557461	21	34	11	114	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
534	11/26/2025 11:10:46 PM		2.03999996185303	431.209328770638	535.197021484375	105	109	42	86.4199981689453	70	103.878957778215	14	34	10	97	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
535	11/26/2025 11:11:46 PM		2.17499995231628	459.865003824234	536.775024414062	105	109	42	86.4199981689453	77	110.753298550844	15	34	9	38	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
536	11/26/2025 11:12:46 PM		2.39100003242493	505.400973558426	536.211975097656	105	109	42	86.4199981689453	32	121.752253174782	17	34	9	60	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
537	11/26/2025 11:13:46 PM		2.24000000953674	473.600006103516	536.575988769531	105	109	42	86.4199981689453	58	114.063164591789	20	34	9	30	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
