Index	Date	Trigger	A Flow velocity [m/s]	A Mass flow rate [kg/h]	A Sound speed [m/s]	A Transducer temp. (->) [°C]	A Transducer temp. (>-) [°C]	A Amplitude [%]	A Gain [dB]	A Quality [%]	A Volumetric flow rate [m³/h]	A SCNR [dB]	A SNR [dB]	A VariAmp [%]	A VariTime [%]	A Diag.: error bits	A Event trigger R1	A Event trigger R2	A Event trigger R3	A Event trigger R4	A NoiseTrek activated	A Gain  > limit	A Flow vel. > limit	A Flow vel. < cut-off flow	A Pig detected	A FastFood activated	A Transducer temp. violation	A Last value is held	A Fluid temp. (Calculated) [°C]
538	11/26/2025 11:14:46 PM		2.13700008392334	451.749604940414	535.796997070312	105	109	42	86.4199981689453	79	108.81829932332	19	34	10	32	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
539	11/26/2025 11:15:46 PM		NaN	NaN	∞	105	109	42	86.4199981689453	0	NaN	15	33	9	26	2	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
540	11/26/2025 11:16:46 PM		2.18300008773804	461.473256349564	536.661987304688	105	109	42	86.4199981689453	22	111.160665750504	15	33	10	40	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
541	11/26/2025 11:17:46 PM		2.25200009346008	476.104867458344	535.888000488281	105	109	42	86.4199981689453	44	114.674225449562	16	34	9	24	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
542	11/26/2025 11:18:46 PM		2.28800010681152	483.582919836044	536.289978027344	105	109	42	86.4199981689453	17	116.50738120079	16	34	10	43	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
543	11/26/2025 11:19:46 PM		2.11400008201599	446.840786933899	536.528991699219	105	109	42	86.4199981689453	69	107.647112756968	17	34	10	46	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
544	11/26/2025 11:20:46 PM		2.27500009536743	480.957090854645	537.882995605469	105	109	42	86.4199981689453	57	115.845412015915	16	34	10	27	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
545	11/26/2025 11:21:46 PM		2.31200003623962	488.658195734024	535.947998046875	105	109	42	86.4199981689453	30	117.729489505291	14	34	9	20	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
546	11/26/2025 11:22:46 PM		2.13700008392334	451.805555820465	536.192993164062	105	109	42	86.4199981689453	38	108.81829932332	17	33	11	73	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
547	11/26/2025 11:23:46 PM		1.53799998760223	325.077268481255	537.424011230469	105	109	42	86.4199981689453	72	78.3165872097015	19	34	10	68	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
548	11/26/2025 11:24:46 PM		0.657999992370605	139.123660326004	535.921020507812	105	109	42	86.4199981689453	80	33.5060544312	14	34	8	254	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
549	11/26/2025 11:25:46 PM		0.528999984264374	111.843200773001	535.343017578125	104	109	42	86.4199981689453	82	26.9372390583158	15	34	7	124	0	0	0	0	0	0	0	0	0	0	0	0	0	107.373737373737
550	11/26/2025 11:26:46 PM		0.600000023841858	126.842804253101	544.031982421875	105	109	42	86.4199981689453	34	30.5526338517666	20	33	7	194	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
551	11/26/2025 11:27:46 PM		0.305999994277954	64.7767893970013	554.129028320312	105	109	41	87.9100036621094	96	15.5818440020084	13	33	4	53	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
552	11/26/2025 11:28:46 PM		0.31700000166893	67.0214027166367	537.130981445312	105	109	41	87.9100036621094	83	16.1419747397304	14	33	6	138	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
553	11/26/2025 11:29:46 PM		0.340999990701675	72.0460116863251	553.419006347656	105	109	42	86.4199981689453	92	17.3640813678503	17	34	5	4	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
554	11/26/2025 11:30:46 PM		0.321999996900558	68.0023603141308	551.705993652344	105	109	42	86.4199981689453	33	16.3965800777078	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
555	11/26/2025 11:31:46 PM		0.352999985218048	74.5225824415684	537.439025878906	105	109	41	87.9100036621094	79	17.97513384372	14	33	5	2	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
556	11/26/2025 11:32:46 PM		0.310000002384186	65.4533497989178	536.4169921875	105	109	41	87.9100036621094	96	15.7855276018381	21	34	4	128	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
557	11/26/2025 11:33:46 PM		0.293000012636185	61.9095951318741	533.278991699219	104	109	42	86.4199981689453	96	14.919869787991	19	34	5	123	0	0	0	0	0	0	0	0	0	0	0	0	0	107.373737373737
558	11/26/2025 11:34:46 PM		0.331000000238419	69.8736771941185	537.293029785156	105	109	42	86.4199981689453	73	16.8548706918955	14	34	5	63	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
559	11/26/2025 11:35:46 PM		0.349000006914139	73.7587094306946	534.718994140625	105	109	41	87.9100036621094	93	17.7714485675097	14	34	4	16	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
560	11/26/2025 11:36:46 PM		0.300999999046326	63.6083252727985	540.984008789062	105	109	42	86.4199981689453	86	15.327238664031	11	34	4	140	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
561	11/26/2025 11:37:46 PM		0.33899998664856	71.6856971383095	551.0830078125	105	109	41	87.9100036621094	78	17.2622378915548	11	34	4	8	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
562	11/26/2025 11:38:46 PM		0.326999992132187	69.2067191004753	545.286987304688	105	109	42	86.4199981689453	52	16.6511854156852	15	34	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
563	11/26/2025 11:39:46 PM		0.296000003814697	62.5649660825729	535.614990234375	104	109	42	86.4199981689453	69	15.0726333260536	19	34	4	2	0	0	0	0	0	0	0	0	0	0	0	0	0	107.373737373737
564	11/26/2025 11:40:46 PM		0.293000012636185	61.862388253212	548.093994140625	104	109	42	86.4199981689453	50	14.919869787991	17	34	5	38	0	0	0	0	0	0	0	0	0	0	0	0	0	107.373737373737
565	11/26/2025 11:41:46 PM		0.333000004291534	70.3620068728924	543.218994140625	105	109	42	86.4199981689453	95	16.9567124918103	19	35	4	5	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
566	11/26/2025 11:42:46 PM		NaN	NaN	568.3759765625	104	109	41	87.9100036621094	58	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	107.373737373737
567	11/26/2025 11:43:46 PM		0.333000004291534	70.3988000750542	558.768005371094	105	109	42	86.4199981689453	42	16.9567124918103	17	34	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
568	11/26/2025 11:44:46 PM		0.256000012159348	54.0673457086086	542.315002441406	105	109	42	86.4199981689453	67	13.0357906222343	20	35	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
569	11/26/2025 11:45:46 PM		0.333000004291534	70.4002283513546	553.997009277344	105	109	42	86.4199981689453	80	16.9567124918103	17	34	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
570	11/26/2025 11:46:46 PM		0.330000013113022	69.7306416928768	553.697021484375	105	109	42	86.4199981689453	83	16.8039489537477	12	34	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
571	11/26/2025 11:47:46 PM		0.284000009298325	60.0111074745655	546.857971191406	105	109	42	86.4199981689453	98	14.461580850184	19	34	4	58	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
572	11/26/2025 11:48:46 PM		NaN	NaN	567.255981445312	105	109	42	86.4199981689453	66	NaN	20	34	5	18	3	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
573	11/26/2025 11:49:46 PM		2.27800011634827	481.474703550339	535.684997558594	105	109	42	86.4199981689453	34	115.998163819313	15	34	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
574	11/26/2025 11:50:46 PM		NaN	NaN	536.762023925781	105	109	42	86.4199981689453	70	NaN	11	34	8	2	3	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
575	11/26/2025 11:51:46 PM		NaN	NaN	∞	105	109	42	86.4199981689453	0	NaN	16	34	7	2	2	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
576	11/26/2025 11:52:46 PM		7.02400016784668	1484.81597900391	539.495971679688	105	109	42	86.4199981689453	30	357.669514417648	17	34	7	1	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
577	11/26/2025 11:53:46 PM		8.52799987792969	1802.71010398865	545.637023925781	105	109	43	84.9300003051758	17	434.254789352417	19	34	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
578	11/26/2025 11:54:46 PM		NaN	NaN	∞	105	109	43	84.9300003051758	0	NaN	21	34	8	0	2	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
579	11/26/2025 11:55:46 PM		NaN	NaN	∞	105	109	42	86.4199981689453	0	NaN	19	35	9	0	2	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
580	11/26/2025 11:56:46 PM		6.36299991607666	1345.12996673584	540.591003417969	104	109	42	86.4199981689453	23	324.010688066483	12	34	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	107.373737373737
581	11/26/2025 11:57:46 PM		NaN	NaN	538.200012207031	104	109	42	86.4199981689453	10	NaN	16	34	9	2	3	0	0	0	0	0	0	0	0	0	0	0	0	107.373737373737
582	11/26/2025 11:58:46 PM		2.66899991035461	564.276695251465	536.224975585938	104	109	42	86.4199981689453	49	135.908308625221	14	34	8	2	0	0	0	0	0	0	0	0	0	0	0	0	0	107.373737373737
583	11/26/2025 11:59:46 PM		2.36100006103516	499.071818590164	536.507019042969	104	109	42	86.4199981689453	55	120.224614441395	17	34	8	5	0	0	0	0	0	0	0	0	0	0	0	0	0	107.373737373737
584	11/27/2025 12:00:46 AM		3.05299997329712	645.405685901642	535.205993652344	104	109	42	86.4199981689453	66	155.46198785305	13	34	9	3	0	0	0	0	0	0	0	0	0	0	0	0	0	107.373737373737
585	11/27/2025 12:01:46 AM		2.67000007629395	564.354586601257	534.862976074219	104	109	42	86.4199981689453	81	135.959216952324	19	34	8	6	0	0	0	0	0	0	0	0	0	0	0	0	0	107.373737373737
586	11/27/2025 12:02:46 AM		2.16100001335144	456.772148609161	537.577026367188	105	109	42	86.4199981689453	14	110.040407627821	15	34	10	19	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
587	11/27/2025 12:03:46 AM		2.64599990844727	559.283226728439	536.007019042969	104	109	42	86.4199981689453	51	134.737122058868	15	34	8	6	0	0	0	0	0	0	0	0	0	0	0	0	0	107.373737373737
588	11/27/2025 12:04:46 AM		2.55800008773804	540.799534320831	535.239013671875	104	109	42	86.4199981689453	47	130.256062746048	14	34	8	3	0	0	0	0	0	0	0	0	0	0	0	0	0	107.373737373737
589	11/27/2025 12:05:46 AM		2.16700005531311	458.028334379196	536.005981445312	104	109	42	86.4199981689453	62	110.345931351185	16	34	8	2	0	0	0	0	0	0	0	0	0	0	0	0	0	107.373737373737
590	11/27/2025 12:06:46 AM		2.59299993515015	548.180919885635	536.945983886719	105	109	42	86.4199981689453	56	132.038296759129	13	34	9	6	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
591	11/27/2025 12:07:46 AM		2.92300009727478	617.873024940491	536.508972167969	104	109	42	86.4199981689453	52	148.84225577116	14	34	9	2	0	0	0	0	0	0	0	0	0	0	0	0	0	107.373737373737
592	11/27/2025 12:08:46 AM		2.04500007629395	432.37332701683	536.919006347656	105	109	42	86.4199981689453	1	104.133559763432	18	34	9	27	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
593	11/27/2025 12:09:46 AM		2.40300011634827	507.967042922974	536.27001953125	105	109	42	86.4199981689453	45	122.36330062151	13	33	10	12	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
594	11/27/2025 12:10:46 AM		2.28299999237061	482.57167339325	536.588989257812	104	109	42	86.4199981689453	38	116.252772510052	13	34	10	11	0	0	0	0	0	0	0	0	0	0	0	0	0	107.373737373737
595	11/27/2025 12:11:46 AM		2.2720000743866	480.391627550125	535.870971679688	104	109	42	86.4199981689453	68	115.692646801472	14	34	9	24	0	0	0	0	0	0	0	0	0	0	0	0	0	107.373737373737
596	11/27/2025 12:12:46 AM		1.99000000953674	420.737662911415	536.044006347656	104	109	42	86.4199981689453	50	101.332904398441	14	34	9	24	0	0	0	0	0	0	0	0	0	0	0	0	0	107.373737373737
597	11/27/2025 12:13:46 AM		2.11100006103516	446.319821476936	536.127014160156	104	109	42	86.4199981689453	62	107.494354248047	14	34	8	22	0	0	0	0	0	0	0	0	0	0	0	0	0	107.373737373737
598	11/27/2025 12:14:46 AM		1.93900001049042	409.963631629944	536.208984375	105	109	42	86.4199981689453	67	98.7359292805195	16	34	9	31	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
599	11/27/2025 12:15:46 AM		1.97099995613098	416.565915942192	534.945007324219	104	109	42	86.4199981689453	64	100.365404784679	12	34	9	32	0	0	0	0	0	0	0	0	0	0	0	0	0	107.373737373737
600	11/27/2025 12:16:46 AM		2.39800000190735	506.837403774261	536.611999511719	105	109	42	86.4199981689453	15	122.108691930771	16	34	10	10	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
601	11/27/2025 12:17:46 AM		1.90299999713898	402.314025163651	534.995971679688	105	109	42	86.4199981689453	54	96.9027735292912	12	33	9	26	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
602	11/27/2025 12:18:46 AM		1.91700005531311	405.174547433853	535.453979492188	105	109	42	86.4199981689453	44	97.6156644523144	14	33	8	10	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
603	11/27/2025 12:19:46 AM		2.24300003051758	474.215894937515	535.976013183594	105	109	42	86.4199981689453	20	114.215929806232	14	34	10	6	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
604	11/27/2025 12:20:46 AM		1.72300004959106	364.166253805161	535.4580078125	105	109	42	86.4199981689453	59	87.7369813621044	16	34	9	37	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
605	11/27/2025 12:21:46 AM		1.75399994850159	370.874565839767	535.664001464844	105	109	42	86.4199981689453	55	89.3155351281166	15	34	8	35	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
606	11/27/2025 12:22:46 AM		2.08500003814697	440.787282586098	535.9580078125	105	109	42	86.4199981689453	65	106.170402467251	14	34	9	16	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
607	11/27/2025 12:23:46 AM		1.74300003051758	368.526613712311	535.648010253906	105	109	42	86.4199981689453	62	88.7554027140141	13	34	9	19	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
608	11/27/2025 12:24:46 AM		1.88800001144409	399.124851822853	535.158020019531	105	109	42	86.4199981689453	67	96.1389541625977	12	34	9	33	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
609	11/27/2025 12:25:46 AM		1.93499994277954	408.989748358727	534.945983886719	105	109	42	86.4199981689453	68	98.5322490334511	12	34	10	18	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
610	11/27/2025 12:26:46 AM		1.82299995422363	385.28878390789	535.578002929688	105	109	42	86.4199981689453	47	92.8290881216526	17	34	8	18	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
611	11/27/2025 12:27:46 AM		1.74600005149841	369.20722424984	535.356994628906	105	109	42	86.4199981689453	74	88.9081679284573	14	34	11	17	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
612	11/27/2025 12:28:46 AM		2.31399989128113	489.088690280914	535.679016113281	105	109	42	86.4199981689453	65	117.831332981586	17	34	9	21	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
613	11/27/2025 12:29:46 AM		2.34999990463257	496.689373254776	536.744018554688	105	109	42	86.4199981689453	41	119.664488732815	14	33	8	41	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
614	11/27/2025 12:30:46 AM		1.60000002384186	338.180047273636	535.752990722656	105	109	42	86.4199981689453	74	81.4736947417259	18	34	10	51	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
615	11/27/2025 12:31:46 AM		1.9539999961853	413.150095939636	535.929992675781	105	109	42	86.4199981689453	47	99.499748647213	17	34	10	25	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
616	11/27/2025 12:32:46 AM		1.442999958992	305.063831806183	535.314025878906	105	109	42	86.4199981689453	69	73.479089140892	16	34	9	55	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
617	11/27/2025 12:33:46 AM		1.58700001239777	335.525250434875	535.27001953125	105	109	42	86.4199981689453	21	80.8117188513279	16	34	8	36	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
618	11/27/2025 12:34:46 AM		1.87199997901917	395.668745040894	534.681030273438	105	109	42	86.4199981689453	39	95.324219763279	19	34	8	20	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
619	11/27/2025 12:35:46 AM		1.61099994182587	340.506461262703	535.007019042969	105	109	42	86.4199981689453	85	82.0338204503059	15	34	8	39	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
620	11/27/2025 12:36:46 AM		1.48000001907349	312.882015109062	535.239013671875	105	109	42	86.4199981689453	74	75.3631666302681	18	34	8	38	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
621	11/27/2025 12:37:46 AM		1.682000041008	355.538579821587	534.556030273438	105	109	42	86.4199981689453	73	85.6492169201374	15	34	8	26	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
622	11/27/2025 12:38:46 AM		1.74000000953674	367.767924070358	535.466979980469	105	109	42	86.4199981689453	85	88.6026374995708	15	34	8	43	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
623	11/27/2025 12:39:46 AM		1.55299997329712	328.397440910339	535.638000488281	105	109	42	86.4199981689453	49	79.0803998708725	16	34	9	32	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
624	11/27/2025 12:40:46 AM		1.61500000953674	341.484823822975	536.486999511719	105	109	42	86.4199981689453	53	82.2375074028969	15	34	8	19	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
625	11/27/2025 12:41:46 AM		1.84800004959106	390.675035119057	534.887023925781	105	109	42	86.4199981689453	71	94.1021114587784	19	34	9	18	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
626	11/27/2025 12:42:46 AM		1.67499995231628	354.152199625969	534.640991210938	105	109	42	86.4199981689453	70	85.2927714586258	19	34	8	44	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
627	11/27/2025 12:43:46 AM		1.41600000858307	299.252906441689	534.568969726562	105	109	42	86.4199981689453	78	72.1042156219482	15	34	8	21	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
628	11/27/2025 12:44:46 AM		1.57700002193451	333.341181278229	534.577026367188	105	109	42	86.4199981689453	84	80.3025081753731	20	34	8	48	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
629	11/27/2025 12:45:46 AM		1.96200001239777	414.868560433388	535.119995117188	105	109	42	86.4199981689453	76	99.9071158468723	13	34	9	59	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
630	11/27/2025 12:46:46 AM		1.58399999141693	334.909039735794	535.632019042969	105	109	42	86.4199981689453	65	80.6589536368847	14	34	9	39	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
631	11/27/2025 12:47:46 AM		1.76800000667572	373.84669482708	535.098999023438	105	109	42	86.4199981689453	64	90.0284327566624	17	34	9	34	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
632	11/27/2025 12:48:46 AM		1.84899997711182	390.943685173988	534.533996582031	105	109	42	86.4199981689453	76	94.1530331969261	18	34	10	18	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
633	11/27/2025 12:49:46 AM		1.51900005340576	321.116477251053	535.002014160156	105	109	42	86.4199981689453	50	77.3490875959396	14	34	9	22	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
634	11/27/2025 12:50:46 AM		1.97500002384186	417.462766170502	535.968994140625	105	109	42	86.4199981689453	79	100.56909173727	17	33	9	43	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
635	11/27/2025 12:51:46 AM		1.84500002861023	390.007621049881	534.893981933594	105	109	42	86.4199981689453	76	93.9493529498577	17	34	9	32	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
636	11/27/2025 12:52:46 AM		1.59599995613098	337.390351295471	535.322021484375	105	109	42	86.4199981689453	81	81.270007789135	16	34	9	37	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
637	11/27/2025 12:53:46 AM		1.75899994373322	371.776136755943	534.640014648438	105	109	42	86.4199981689453	42	89.5701371133327	13	33	9	29	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
638	11/27/2025 12:54:46 AM		1.85300004482269	391.657984256744	535.593994140625	105	109	42	86.4199981689453	70	94.3567201495171	12	34	9	8	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
639	11/27/2025 12:55:46 AM		1.5440000295639	326.357084512711	535.133972167969	105	108	42	86.4199981689453	67	78.6221109330654	18	34	9	33	0	0	0	0	0	0	0	0	0	0	0	0	0	107.373737373737
640	11/27/2025 12:56:46 AM		1.71899998188019	363.326400518417	534.893981933594	105	109	42	86.4199981689453	77	87.5332944095135	14	34	10	30	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
641	11/27/2025 12:57:46 AM		1.93700003623962	409.423381090164	534.463989257812	105	109	42	86.4199981689453	55	98.634085804224	14	34	8	37	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
642	11/27/2025 12:58:46 AM		1.64900004863739	348.53492975235	535.617980957031	105	109	42	86.4199981689453	74	83.9688263833523	14	34	9	13	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
643	11/27/2025 12:59:46 AM		1.8400000333786	389.054954051971	534.672973632812	105	109	42	86.4199981689453	80	93.694744259119	16	34	9	39	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
644	11/27/2025 1:00:46 AM		1.98199999332428	418.944874405861	534.198974609375	105	109	42	86.4199981689453	87	100.925537198782	15	34	9	21	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
645	11/27/2025 1:01:46 AM		1.74199998378754	368.224784731865	534.401977539062	105	109	42	86.4199981689453	59	88.7044809758663	14	33	8	22	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
646	11/27/2025 1:02:46 AM		1.83000004291534	386.906263232231	535.5419921875	105	109	42	86.4199981689453	38	93.1855335831642	15	33	9	33	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
647	11/27/2025 1:03:46 AM		1.90699994564056	403.20183634758	535.77001953125	104	109	42	86.4199981689453	46	97.1064537763596	19	34	9	26	0	0	0	0	0	0	0	0	0	0	0	0	0	107.373737373737
648	11/27/2025 1:04:46 AM		1.68700003623962	356.604596972466	535.851989746094	104	108	42	86.4199981689453	68	85.9038256108761	16	33	10	42	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
649	11/27/2025 1:05:46 AM		1.85599994659424	392.354875802994	534.367004394531	104	108	42	86.4199981689453	59	94.5094853639603	14	34	10	44	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
650	11/27/2025 1:06:46 AM		1.87899994850159	397.181215882301	534.445983886719	104	108	42	86.4199981689453	85	95.6806652247906	14	34	9	33	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
651	11/27/2025 1:07:46 AM		1.66199994087219	351.3068318367	535.203002929688	104	108	42	86.4199981689453	77	84.6307955682278	17	34	8	41	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
652	11/27/2025 1:08:46 AM		1.89600002765656	400.75064599514	534.830993652344	104	108	42	86.4199981689453	49	96.5463280677795	14	34	9	28	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
653	11/27/2025 1:09:46 AM		1.70299994945526	360.012638568878	534.838012695312	104	108	42	86.4199981689453	54	86.7185600101948	15	34	9	18	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
654	11/27/2025 1:10:46 AM		1.74100005626678	367.954659461975	534.755004882812	104	108	42	86.4199981689453	80	88.6535592377186	14	34	9	32	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
655	11/27/2025 1:11:46 AM		2.16700005531311	458.115023374557	534.846984863281	104	108	42	86.4199981689453	66	110.345931351185	18	34	9	16	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
656	11/27/2025 1:12:46 AM		1.59700000286102	337.630060315132	535.578002929688	104	108	42	86.4199981689453	53	81.3209295272827	14	34	8	17	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
657	11/27/2025 1:13:46 AM		1.76800000667572	373.845246434212	534.22900390625	104	108	42	86.4199981689453	88	90.0284327566624	16	34	9	40	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
658	11/27/2025 1:14:46 AM		1.85300004482269	391.625100374222	536.0009765625	104	108	42	86.4199981689453	60	94.3567201495171	12	34	10	24	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
659	11/27/2025 1:15:46 AM		1.80299997329712	381.139540672302	535.340026855469	104	108	42	86.4199981689453	57	91.810666769743	16	34	9	25	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
660	11/27/2025 1:16:46 AM		1.80200004577637	380.898302793503	534.528991699219	104	108	42	86.4199981689453	72	91.7597450315952	14	34	9	25	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
661	11/27/2025 1:17:46 AM		2.04500007629395	432.384324073792	535.460021972656	104	108	42	86.4199981689453	60	104.133559763432	13	34	9	18	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
662	11/27/2025 1:18:46 AM		1.78299999237061	376.946201920509	535.198974609375	104	108	42	86.4199981689453	76	90.7922454178333	14	34	10	38	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
663	11/27/2025 1:19:46 AM		1.68799996376038	356.881588697433	534.856018066406	104	108	42	86.4199981689453	55	85.9547473490238	16	34	9	37	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
664	11/27/2025 1:20:46 AM		2.21300005912781	467.86812543869	535.810974121094	104	108	42	86.4199981689453	66	112.688304483891	16	34	10	19	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
665	11/27/2025 1:21:46 AM		1.69799995422363	358.956652879715	535.953979492188	104	108	42	86.4199981689453	71	86.4639580249786	14	34	9	41	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
666	11/27/2025 1:22:46 AM		1.77300000190735	374.903753399849	534.137023925781	104	108	42	86.4199981689453	66	90.2830347418785	13	34	9	63	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
667	11/27/2025 1:23:46 AM		2.18099999427795	460.961598157883	535.143005371094	104	108	42	86.4199981689453	60	111.058828979731	13	34	9	38	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
668	11/27/2025 1:24:46 AM		1.57000005245209	332.000747323036	534.75	104	108	42	86.4199981689453	69	79.9460627138615	15	34	9	62	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
669	11/27/2025 1:25:46 AM		2.02699995040894	428.557965159416	534.340026855469	104	108	42	86.4199981689453	81	103.216981887817	14	34	9	18	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
670	11/27/2025 1:26:46 AM		1.83299994468689	387.390857934952	535.008972167969	104	108	42	86.4199981689453	52	93.3382987976074	14	34	10	43	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
671	11/27/2025 1:27:46 AM		1.73699998855591	367.257419228554	534.184997558594	104	108	42	86.4199981689453	84	88.4498789906502	18	34	9	22	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
672	11/27/2025 1:28:46 AM		2.14800000190735	454.098200798035	534.697021484375	104	108	42	86.4199981689453	83	109.378431737423	15	34	9	28	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
673	11/27/2025 1:29:46 AM		1.70500004291534	360.436534881592	534.994995117188	104	108	42	86.4199981689453	76	86.8204034864902	13	34	9	30	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
674	11/27/2025 1:30:46 AM		1.71800005435944	363.246765732765	534.780029296875	104	108	42	86.4199981689453	64	87.4823793768883	14	34	9	21	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
675	11/27/2025 1:31:46 AM		1.96300005912781	414.965978264809	534.322998046875	104	108	42	86.4199981689453	63	99.9580375850201	15	34	9	37	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
676	11/27/2025 1:32:46 AM		1.86300003528595	393.738117814064	535.221008300781	104	108	42	86.4199981689453	48	94.8659308254719	19	34	8	22	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
677	11/27/2025 1:33:46 AM		1.87800002098083	396.980828046799	536.414001464844	104	108	42	86.4199981689453	10	95.6297434866428	14	34	9	17	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
678	11/27/2025 1:34:46 AM		2.04099988937378	431.496486067772	534.767028808594	104	108	42	86.4199981689453	72	103.929879516363	16	34	9	29	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
679	11/27/2025 1:35:46 AM		2.28399991989136	482.933932542801	534.383972167969	104	108	42	86.4199981689453	75	116.303694248199	13	34	9	10	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
680	11/27/2025 1:36:46 AM		2.77600002288818	586.807411909103	534.356994628906	104	108	42	86.4199981689453	66	141.356854140759	16	35	8	9	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
681	11/27/2025 1:37:46 AM		4.07999992370605	862.445372343063	539.909973144531	104	108	43	84.9300003051758	45	207.757915556431	18	35	9	3	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
682	11/27/2025 1:38:46 AM		NaN	NaN	∞	104	108	42	86.4199981689453	66	NaN	16	34	7	0	2	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
683	11/27/2025 1:39:46 AM		NaN	NaN	548.971008300781	104	108	42	86.4199981689453	80	NaN	21	34	7	0	3	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
684	11/27/2025 1:40:46 AM		NaN	NaN	∞	104	108	42	86.4199981689453	0	NaN	18	34	7	0	2	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
685	11/27/2025 1:41:46 AM		4.75299978256226	1004.84969615936	538.619018554688	104	108	42	86.4199981689453	61	242.027789354324	15	34	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
686	11/27/2025 1:42:46 AM		4.11600017547607	870.048254728317	536.043029785156	104	108	42	86.4199981689453	45	209.591071307659	21	34	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
687	11/27/2025 1:43:46 AM		3.28399991989136	694.156819581985	539.948974609375	104	108	42	86.4199981689453	48	167.224748432636	17	34	8	1	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
688	11/27/2025 1:44:46 AM		3.81299996376038	806.121236085892	540.361022949219	104	108	42	86.4199981689453	91	194.161985814571	16	34	9	4	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
689	11/27/2025 1:45:46 AM		5.25699996948242	1111.36300563812	536.181030273438	104	108	42	86.4199981689453	92	267.691996693611	17	34	8	2	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
690	11/27/2025 1:46:46 AM		3.40000009536743	718.814742565155	538.310974121094	104	107	42	86.4199981689453	55	173.131589591503	19	34	9	6	0	0	0	0	0	0	0	0	0	0	0	0	0	106.363636363636
691	11/27/2025 1:47:46 AM		4.09499979019165	865.588599443436	536.257019042969	104	108	42	86.4199981689453	87	208.521728217602	19	34	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
692	11/27/2025 1:48:46 AM		3.08999991416931	653.321260213852	537.31201171875	104	108	42	86.4199981689453	25	157.346065342426	24	34	9	7	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
693	11/27/2025 1:49:46 AM		3.46300005912781	732.075637578964	538.56298828125	104	108	42	86.4199981689453	58	176.339618861675	17	34	9	3	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
694	11/27/2025 1:50:46 AM		3.43799996376038	726.771515607834	537.038024902344	104	107	42	86.4199981689453	59	175.066588819027	17	34	9	2	0	0	0	0	0	0	0	0	0	0	0	0	0	106.363636363636
695	11/27/2025 1:51:46 AM		3.45300006866455	730.036944150925	537.140991210938	103	107	43	84.9300003051758	65	175.830414891243	20	34	10	1	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
696	11/27/2025 1:52:46 AM		3.46600008010864	732.781326770782	538.742004394531	103	107	42	86.4199981689453	11	176.492384076118	20	34	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
697	11/27/2025 1:53:46 AM		3.13899993896484	663.529640436172	536.575988769531	103	108	42	86.4199981689453	74	159.841203689575	22	34	9	3	0	0	0	0	0	0	0	0	0	0	0	0	0	106.363636363636
698	11/27/2025 1:54:46 AM		3.54200005531311	748.802590370178	537.716003417969	103	108	42	86.4199981689453	37	180.362382531166	17	34	9	4	0	0	0	0	0	0	0	0	0	0	0	0	0	106.363636363636
699	11/27/2025 1:55:46 AM		3.74399995803833	791.57212972641	537.494995117188	104	107	42	86.4199981689453	53	190.648439526558	20	34	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	106.363636363636
700	11/27/2025 1:56:46 AM		3.21499991416931	679.713821411133	536.221984863281	104	107	42	86.4199981689453	85	163.711202144623	18	34	10	11	0	0	0	0	0	0	0	0	0	0	0	0	0	106.363636363636
701	11/27/2025 1:57:46 AM		3.48000001907349	735.653811693192	536.18798828125	103	107	42	86.4199981689453	67	177.205274999142	22	35	10	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
702	11/27/2025 1:58:46 AM		3.2960000038147	696.827602386475	537.197021484375	103	108	42	86.4199981689453	59	167.835809290409	18	34	10	2	0	0	0	0	0	0	0	0	0	0	0	0	0	106.363636363636
703	11/27/2025 1:59:46 AM		3.16499996185303	669.147902727127	535.403015136719	104	108	42	86.4199981689453	71	161.165142059326	17	34	10	1	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
704	11/27/2025 2:00:46 AM		3.3050000667572	698.760241270065	536.984985351562	104	108	42	86.4199981689453	50	168.294091522694	21	34	10	3	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
705	11/27/2025 2:01:46 AM		3.20700001716614	677.865886688232	535.120971679688	104	108	42	86.4199981689453	31	163.303828239441	17	34	10	3	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
706	11/27/2025 2:02:46 AM		3.29099988937378	695.647430419922	535.049011230469	104	108	42	86.4199981689453	49	167.58120059967	15	34	11	9	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
707	11/27/2025 2:03:46 AM		3.46300005912781	732.167798280716	535.364013671875	104	108	42	86.4199981689453	70	176.339618861675	15	34	10	7	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
708	11/27/2025 2:04:46 AM		3.2039999961853	677.302837371826	534.697021484375	104	108	42	86.4199981689453	62	163.151063024998	18	34	10	24	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
709	11/27/2025 2:05:46 AM		3.6340000629425	768.121147155762	535.898010253906	104	108	42	86.4199981689453	76	185.047128796577	23	34	10	0	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
710	11/27/2025 2:06:46 AM		3.24499988555908	686.049091815948	534.755981445312	103	107	42	86.4199981689453	73	165.238827466965	22	34	10	14	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
711	11/27/2025 2:07:46 AM		3.71300005912781	784.893321990967	534.526000976562	104	107	42	86.4199981689453	49	189.069892466068	16	34	10	10	0	0	0	0	0	0	0	0	0	0	0	0	0	106.363636363636
712	11/27/2025 2:08:46 AM		3.16599988937378	669.207984209061	534.533996582031	104	108	42	86.4199981689453	70	161.216063797474	17	34	12	26	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
713	11/27/2025 2:09:46 AM		4.23600006103516	895.588839054108	545.10498046875	104	108	42	86.4199981689453	92	215.701599419117	14	34	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
714	11/27/2025 2:10:46 AM		4.22399997711182	892.890483140945	543.413024902344	104	108	42	86.4199981689453	82	215.090551972389	18	34	10	1	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
715	11/27/2025 2:11:46 AM		4.19500017166138	886.760455369949	546.804992675781	104	108	42	86.4199981689453	70	213.61383497715	14	35	9	2	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
716	11/27/2025 2:12:46 AM		4.19399976730347	886.516749858856	542.629028320312	104	108	42	86.4199981689453	77	213.562913239002	22	34	9	2	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
717	11/27/2025 2:13:46 AM		4.32999992370605	915.31423330307	542.323974609375	103	108	42	86.4199981689453	96	220.488175749779	16	34	9	1	0	0	0	0	0	0	0	0	0	0	0	0	0	106.363636363636
718	11/27/2025 2:14:46 AM		4.20100021362305	888.131922483444	544.070007324219	103	108	42	86.4199981689453	86	213.919365406036	18	34	10	0	0	0	0	0	0	0	0	0	0	0	0	0	0	106.363636363636
719	11/27/2025 2:15:46 AM		4.15299987792969	878.033298254013	535.458984375	103	107	42	86.4199981689453	69	211.475148797035	20	34	10	2	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
720	11/27/2025 2:16:46 AM		4.15299987792969	877.995908260345	537.804016113281	104	108	42	86.4199981689453	70	211.475148797035	16	34	8	3	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
721	11/27/2025 2:17:46 AM		4.32800006866455	914.993333816528	537.241027832031	103	108	42	86.4199981689453	94	220.386332273483	19	34	9	3	0	0	0	0	0	0	0	0	0	0	0	0	0	106.363636363636
722	11/27/2025 2:18:46 AM		4.17999982833862	883.635413646698	541.307006835938	104	107	43	84.9300003051758	91	212.850022315979	15	34	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	106.363636363636
723	11/27/2025 2:19:46 AM		4.1269998550415	872.518301010132	534.775024414062	104	108	42	86.4199981689453	85	210.151210427284	18	35	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
724	11/27/2025 2:20:46 AM		4.30600023269653	910.378432273865	535.372009277344	104	108	43	84.9300003051758	69	219.266067445278	20	34	10	0	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
725	11/27/2025 2:21:46 AM		4.14300012588501	875.75626373291	540.473999023438	103	108	42	86.4199981689453	4	210.965944826603	15	34	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	106.363636363636
726	11/27/2025 2:22:46 AM		4.08400011062622	863.34702372551	540.747985839844	104	108	42	86.4199981689453	81	207.961602509022	22	34	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
727	11/27/2025 2:23:46 AM		4.17000007629395	881.529772281647	535.815002441406	104	108	42	86.4199981689453	83	212.340804934502	17	33	10	7	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
728	11/27/2025 2:24:46 AM		4.08300018310547	863.176220655441	541.291015625	104	108	42	86.4199981689453	31	207.910680770874	17	34	11	1	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
729	11/27/2025 2:25:46 AM		4.26900005340576	902.486729621887	533.955017089844	104	108	42	86.4199981689453	91	217.381989955902	17	34	10	7	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
730	11/27/2025 2:26:46 AM		4.08199977874756	862.984657287598	534.544006347656	104	108	42	86.4199981689453	70	207.859759032726	16	34	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
731	11/27/2025 2:27:46 AM		4.0310001373291	852.129113674164	536.086975097656	104	108	42	86.4199981689453	92	205.262777209282	16	34	10	0	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
732	11/27/2025 2:28:46 AM		4.12099981307983	871.180361509323	534.293029785156	104	108	42	86.4199981689453	88	209.845679998398	16	34	10	1	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
733	11/27/2025 2:29:46 AM		4.11399984359741	869.63084936142	535.156982421875	104	108	42	86.4199981689453	66	209.489227831364	18	35	10	0	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
734	11/27/2025 2:30:46 AM		4.2189998626709	891.947257518768	536.3740234375	104	108	42	86.4199981689453	92	214.835943281651	18	34	10	0	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
735	11/27/2025 2:31:46 AM		4.24300003051758	896.913421154022	536.203979492188	104	108	43	84.9300003051758	61	216.058051586151	15	34	10	1	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
736	11/27/2025 2:32:46 AM		4.0789999961853	862.335187196732	535.752990722656	104	108	43	84.9300003051758	90	207.706993818283	18	34	10	0	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
737	11/27/2025 2:33:46 AM		4.23899984359741	896.023088693619	537.3330078125	103	108	42	86.4199981689453	90	215.85436463356	18	34	9	1	0	0	0	0	0	0	0	0	0	0	0	0	0	106.363636363636
738	11/27/2025 2:34:46 AM		4.07600021362305	861.569845676422	535.75	103	107	42	86.4199981689453	65	207.55422860384	16	34	10	3	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
739	11/27/2025 2:35:46 AM		4.2519998550415	898.901528120041	536.565002441406	103	107	42	86.4199981689453	64	216.516333818436	21	34	10	1	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
740	11/27/2025 2:36:46 AM		3.99900007247925	845.365869998932	535.679992675781	103	108	42	86.4199981689453	63	203.633308410645	16	34	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	106.363636363636
741	11/27/2025 2:37:46 AM		4.20300006866455	888.488012552261	536.096984863281	103	107	43	84.9300003051758	30	214.021208882332	21	34	9	9	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
742	11/27/2025 2:38:46 AM		4.26700019836426	902.137184143066	535.484985351562	103	107	42	86.4199981689453	77	217.280146479607	18	34	8	3	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
743	11/27/2025 2:39:46 AM		4.14699983596802	876.76305770874	535.075012207031	103	107	42	86.4199981689453	72	211.169631779194	22	34	10	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
744	11/27/2025 2:40:46 AM		4.05299997329712	856.826090812683	534.575012207031	103	108	42	86.4199981689453	90	206.383042037487	17	34	10	5	0	0	0	0	0	0	0	0	0	0	0	0	0	106.363636363636
745	11/27/2025 2:41:46 AM		4.15100002288818	877.587246894836	534.502014160156	103	107	42	86.4199981689453	72	211.37330532074	17	34	10	2	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
746	11/27/2025 2:42:46 AM		4.31400012969971	912.022304534912	535.572998046875	103	107	43	84.9300003051758	90	219.67344135046	23	35	9	3	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
747	11/27/2025 2:43:46 AM		4.20599985122681	889.187103509903	538.494018554688	103	107	43	84.9300003051758	80	214.173974096775	17	34	10	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
748	11/27/2025 2:44:46 AM		4.17700004577637	883.105838298798	534.427978515625	103	107	42	86.4199981689453	96	212.697257101536	19	34	10	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
749	11/27/2025 2:45:46 AM		4.18800020217896	885.318124294281	534.734985351562	103	107	43	84.9300003051758	69	213.257382810116	18	34	11	3	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
750	11/27/2025 2:46:46 AM		4.2480001449585	897.929817438126	534.43798828125	103	107	42	86.4199981689453	67	216.312646865845	18	34	9	1	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
751	11/27/2025 2:47:46 AM		4.14699983596802	876.691979169846	535.976013183594	103	107	43	84.9300003051758	70	211.169631779194	21	34	10	3	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
752	11/27/2025 2:48:46 AM		4.1560001373291	878.613942861557	534.799011230469	103	107	42	86.4199981689453	94	211.627914011478	20	34	11	4	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
753	11/27/2025 2:49:46 AM		4.08599996566772	863.803964853287	535.138000488281	103	107	42	86.4199981689453	71	208.063445985317	19	34	11	7	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
754	11/27/2025 2:50:46 AM		4.15500020980835	878.359723091125	534.218017578125	103	107	42	86.4199981689453	85	211.576992273331	17	34	10	5	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
755	11/27/2025 2:51:46 AM		4.30000019073486	908.972418308258	533.872009277344	103	107	42	86.4199981689453	93	218.960550427437	20	34	9	2	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
756	11/27/2025 2:52:46 AM		4.1269998550415	872.398942708969	534.504028320312	103	107	43	84.9300003051758	97	210.151210427284	20	34	11	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
757	11/27/2025 2:53:46 AM		4.19999980926514	887.839293479919	535.864013671875	103	107	43	84.9300003051758	97	213.868443667889	19	34	10	4	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
758	11/27/2025 2:54:46 AM		4.21600008010864	891.21989607811	534.921020507812	103	107	43	84.9300003051758	90	214.683178067207	18	34	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
759	11/27/2025 2:55:46 AM		4.09800004959106	866.343533992767	535.377990722656	103	107	42	86.4199981689453	92	208.674493432045	19	34	12	12	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
760	11/27/2025 2:56:46 AM		4.26300001144409	901.169121265411	535.005981445312	103	107	42	86.4199981689453	91	217.076472938061	19	34	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
761	11/27/2025 2:57:46 AM		4.18400001525879	884.441900253296	535.047973632812	103	107	42	86.4199981689453	38	213.05370926857	17	34	10	2	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
762	11/27/2025 2:58:46 AM		4.11899995803833	870.807105302811	534.809020996094	103	107	42	86.4199981689453	78	209.743836522102	21	34	10	13	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
763	11/27/2025 2:59:46 AM		4.24399995803833	897.199773788452	534.736999511719	103	107	42	86.4199981689453	81	216.108973324299	15	34	10	3	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
764	11/27/2025 3:00:46 AM		4.24200010299683	896.680444478989	534.172973632812	103	107	42	86.4199981689453	92	216.007129848003	18	33	10	4	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
765	11/27/2025 3:01:46 AM		4.25400018692017	899.386364221573	535.473022460938	103	107	43	84.9300003051758	91	216.618177294731	18	34	10	4	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
766	11/27/2025 3:02:46 AM		4.20699977874756	889.412569999695	534.994018554688	103	107	42	86.4199981689453	76	214.224882423878	19	34	10	16	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
767	11/27/2025 3:03:46 AM		4.10699987411499	868.314957618713	534.315002441406	103	107	42	86.4199981689453	95	209.132789075375	20	35	10	2	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
768	11/27/2025 3:04:46 AM		4.3289999961853	915.084207057953	539.820983886719	103	107	43	84.9300003051758	76	220.437254011631	16	34	9	2	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
769	11/27/2025 3:05:46 AM		4.23799991607666	895.866823196411	534.286010742188	103	107	43	84.9300003051758	94	215.803442895412	19	35	10	1	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
770	11/27/2025 3:06:46 AM		4.21799993515015	891.760683059692	535.640014648438	103	107	43	84.9300003051758	74	214.785021543503	18	34	12	3	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
771	11/27/2025 3:07:46 AM		4.15999984741211	879.338943958282	533.846984863281	103	107	42	86.4199981689453	74	211.831600964069	15	34	9	3	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
772	11/27/2025 3:08:46 AM		4.22100019454956	892.275989055634	535.799011230469	103	107	42	86.4199981689453	56	214.937786757946	22	34	10	21	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
773	11/27/2025 3:09:46 AM		4.38899993896484	927.779531478882	534.017028808594	103	107	42	86.4199981689453	97	223.49251806736	15	34	10	2	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
774	11/27/2025 3:10:46 AM		4.25899982452393	900.349223613739	535.607971191406	103	107	42	86.4199981689453	73	216.87278598547	19	34	13	10	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
775	11/27/2025 3:11:46 AM		4.14799976348877	876.781135797501	535.633972167969	103	107	43	84.9300003051758	80	211.220540106297	21	34	11	27	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
776	11/27/2025 3:12:46 AM		4.46799993515015	944.43873167038	536.179016113281	103	107	43	84.9300003051758	77	227.515295147896	21	34	10	7	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
777	11/27/2025 3:13:46 AM		4.11299991607666	869.58771944046	534.357971191406	103	107	42	86.4199981689453	76	209.438306093216	20	35	11	16	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
778	11/27/2025 3:14:46 AM		4.37099981307983	924.001908302307	537.099975585938	103	107	42	86.4199981689453	96	222.575940191746	16	34	11	3	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
779	11/27/2025 3:15:46 AM		4.26200008392334	900.937056541443	534.900024414062	103	107	42	86.4199981689453	94	217.025551199913	19	34	10	38	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
780	11/27/2025 3:16:46 AM		4.21400022506714	890.886336565018	534.669982910156	103	107	43	84.9300003051758	89	214.581334590912	15	34	11	5	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
781	11/27/2025 3:17:46 AM		4.31899976730347	912.957644462585	533.916015625	103	107	42	86.4199981689453	96	219.928050041199	16	34	10	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
782	11/27/2025 3:18:46 AM		4.09700012207031	866.055732965469	534.411010742188	103	107	42	86.4199981689453	87	208.623571693897	20	35	11	11	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
783	11/27/2025 3:19:46 AM		4.23000001907349	894.276648759842	535.135009765625	103	108	42	86.4199981689453	91	215.396068990231	24	34	10	10	0	0	0	0	0	0	0	0	0	0	0	0	0	106.363636363636
784	11/27/2025 3:20:46 AM		4.23600006103516	895.520174503326	534.473022460938	103	107	42	86.4199981689453	66	215.701599419117	22	34	10	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
785	11/27/2025 3:21:46 AM		4.18900012969971	885.525244474411	536.413024902344	103	108	42	86.4199981689453	90	213.308304548264	18	34	11	8	0	0	0	0	0	0	0	0	0	0	0	0	0	106.363636363636
786	11/27/2025 3:22:46 AM		4.4060001373291	931.527543067932	538.581970214844	103	107	42	86.4199981689453	90	224.358174204826	16	34	10	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
787	11/27/2025 3:23:46 AM		4.14300012588501	875.922399759293	534.859008789062	103	107	42	86.4199981689453	96	210.965944826603	18	34	10	14	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
788	11/27/2025 3:24:46 AM		4.22900009155273	893.920290470123	535.976989746094	103	108	42	86.4199981689453	94	215.345147252083	19	34	10	10	0	0	0	0	0	0	0	0	0	0	0	0	0	106.363636363636
789	11/27/2025 3:25:46 AM		4.30299997329712	909.718930721283	536.797973632812	103	108	42	86.4199981689453	39	219.11331564188	20	35	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	106.363636363636
790	11/27/2025 3:26:46 AM		4.02299976348877	850.369048118591	534.125	103	107	42	86.4199981689453	91	204.855416715145	20	34	11	5	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
791	11/27/2025 3:27:46 AM		4.14799976348877	876.947647333145	535.52197265625	103	107	42	86.4199981689453	29	211.220540106297	17	35	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
792	11/27/2025 3:28:46 AM		4.2189998626709	891.986364126205	534.976989746094	103	107	43	84.9300003051758	95	214.835943281651	19	34	11	6	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
793	11/27/2025 3:29:46 AM		4.20900011062622	889.698171615601	536.224975585938	103	107	42	86.4199981689453	77	214.326725900173	18	34	10	8	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
794	11/27/2025 3:30:46 AM		4.42600011825562	935.674667358398	537.422973632812	103	107	42	86.4199981689453	84	225.376608967781	26	34	9	2	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
795	11/27/2025 3:31:46 AM		4.16599988937378	880.68562746048	536.870971679688	103	107	43	84.9300003051758	46	212.137131392956	21	34	12	55	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
796	11/27/2025 3:32:46 AM		4.32999992370605	915.423023700714	535.778991699219	103	107	42	86.4199981689453	81	220.488175749779	14	34	12	7	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
797	11/27/2025 3:33:46 AM		4.2960000038147	908.138573169708	535.119995117188	103	107	42	86.4199981689453	96	218.756863474846	21	34	12	4	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
798	11/27/2025 3:34:46 AM		4.15100002288818	877.58966088295	536.392028808594	103	107	43	84.9300003051758	73	211.37330532074	20	34	11	25	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
799	11/27/2025 3:35:46 AM		4.22700023651123	893.531316518784	535.333984375	103	107	42	86.4199981689453	81	215.243303775787	19	34	10	4	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
800	11/27/2025 3:36:46 AM		4.21400022506714	890.774488449097	536.1240234375	103	107	42	86.4199981689453	85	214.581334590912	19	34	12	5	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
801	11/27/2025 3:37:46 AM		4.26700019836426	902.095127105713	537.601013183594	103	107	43	84.9300003051758	76	217.280146479607	22	35	9	2	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
802	11/27/2025 3:38:46 AM		4.27500009536743	903.636538982391	535.068969726562	103	107	42	86.4199981689453	91	217.687520384789	19	35	10	2	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
803	11/27/2025 3:39:46 AM		4.17899990081787	883.364510536194	535.382995605469	103	108	42	86.4199981689453	76	212.799100577831	20	34	10	18	0	0	0	0	0	0	0	0	0	0	0	0	0	106.363636363636
804	11/27/2025 3:40:46 AM		4.3289999961853	915.108561515808	534.960998535156	103	107	42	86.4199981689453	81	220.437254011631	16	35	9	5	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
805	11/27/2025 3:41:46 AM		4.14300012588501	875.924116373062	535.151977539062	103	107	43	84.9300003051758	83	210.965944826603	17	34	12	9	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
806	11/27/2025 3:42:46 AM		4.09499979019165	865.761011838913	535.914001464844	103	107	42	86.4199981689453	91	208.521728217602	17	34	10	7	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
