Index	Date	Trigger	A Flow velocity [m/s]	A Mass flow rate [kg/h]	A Sound speed [m/s]	A Transducer temp. (->) [°C]	A Transducer temp. (>-) [°C]	A Amplitude [%]	A Gain [dB]	A Quality [%]	A Volumetric flow rate [m³/h]	A SCNR [dB]	A SNR [dB]	A VariAmp [%]	A VariTime [%]	A Diag.: error bits	A Event trigger R1	A Event trigger R2	A Event trigger R3	A Event trigger R4	A NoiseTrek activated	A Gain  > limit	A Flow vel. > limit	A Flow vel. < cut-off flow	A Pig detected	A FastFood activated	A Transducer temp. violation	A Last value is held	A Fluid temp. (Calculated) [°C]
807	11/27/2025 3:43:46 AM		4.34600019454956	918.667638301849	535.315979003906	103	107	42	86.4199981689453	68	221.302910149097	19	35	10	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
808	11/27/2025 3:44:46 AM		4.08199977874756	862.962019443512	534.883972167969	103	107	42	86.4199981689453	79	207.859759032726	16	34	10	1	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
809	11/27/2025 3:45:46 AM		4.17999982833862	883.556288480759	536.012023925781	103	107	43	84.9300003051758	34	212.850022315979	24	34	10	3	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
810	11/27/2025 3:46:46 AM		3.99200010299683	843.920910358429	535.348999023438	103	107	42	86.4199981689453	81	203.27685624361	17	35	12	2	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
811	11/27/2025 3:47:46 AM		4.11800003051758	870.454716682434	536.078002929688	103	107	42	86.4199981689453	76	209.692914783955	18	34	9	2	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
812	11/27/2025 3:48:46 AM		4.35099983215332	919.782900810242	535.802978515625	103	107	42	86.4199981689453	91	221.557518839836	18	34	10	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
813	11/27/2025 3:49:46 AM		3.67400002479553	776.624768972397	534.732971191406	103	107	43	84.9300003051758	26	187.083971500397	15	34	14	254	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
814	11/27/2025 3:50:46 AM		3.78299999237061	799.78301525116	535.117980957031	103	107	43	84.9300003051758	79	192.634360492229	21	34	14	135	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
815	11/27/2025 3:51:46 AM		3.56900000572205	754.400682449341	535.335998535156	103	107	42	86.4199981689453	65	181.73725605011	15	34	12	152	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
816	11/27/2025 3:52:46 AM		3.54500007629395	749.330717325211	534.911010742188	103	107	43	84.9300003051758	47	180.515147745609	16	34	13	120	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
817	11/27/2025 3:53:46 AM		3.68099999427795	778.089416027069	534.221008300781	103	107	43	84.9300003051758	92	187.440410256386	17	34	13	60	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
818	11/27/2025 3:54:46 AM		3.31900000572205	701.685351133347	534.52099609375	103	107	43	84.9300003051758	82	169.006995856762	13	34	13	96	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
819	11/27/2025 3:55:46 AM		3.51300001144409	742.708611488342	536.286010742188	103	107	43	84.9300003051758	11	178.885678946972	22	34	14	133	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
820	11/27/2025 3:56:46 AM		3.56299996376038	753.117567300797	534.85498046875	103	107	42	86.4199981689453	72	181.431725621223	20	34	13	92	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
821	11/27/2025 3:57:46 AM		3.45099997520447	729.463165998459	535.06201171875	103	107	42	86.4199981689453	54	175.728571414948	16	34	13	131	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
822	11/27/2025 3:58:46 AM		3.69000005722046	780.154877901077	534.234008789062	103	107	42	86.4199981689453	55	187.898705899715	17	34	12	87	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
823	11/27/2025 3:59:46 AM		3.46900010108948	733.440184593201	534.924987792969	103	107	42	86.4199981689453	51	176.645149290562	16	34	12	113	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
824	11/27/2025 4:00:46 AM		3.54299998283386	748.952633142471	535.065002441406	103	107	42	86.4199981689453	49	180.413304269314	18	34	13	112	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
825	11/27/2025 4:01:46 AM		3.53099989891052	746.512359380722	534.513000488281	103	107	43	84.9300003051758	72	179.802256822586	17	34	12	60	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
826	11/27/2025 4:02:46 AM		3.41899991035461	722.812682390213	535.512023925781	103	107	42	86.4199981689453	82	174.099089205265	16	34	13	70	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
827	11/27/2025 4:03:46 AM		3.52099990844727	744.294279813766	534.666015625	103	107	42	86.4199981689453	55	179.293039441109	15	34	12	45	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
828	11/27/2025 4:04:46 AM		3.40899991989136	720.560431480408	534.664978027344	103	107	42	86.4199981689453	47	173.589885234833	20	34	13	138	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
829	11/27/2025 4:05:46 AM		3.50200009346008	740.289741754532	534.833984375	103	107	43	84.9300003051758	72	178.325539827347	20	34	14	44	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
830	11/27/2025 4:06:46 AM		3.65899991989136	773.535346984863	534.546997070312	103	107	43	84.9300003051758	75	186.320145428181	17	34	12	34	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
831	11/27/2025 4:07:46 AM		3.42000007629395	723.017656803131	534.593017578125	103	107	42	86.4199981689453	74	174.150010943413	20	34	13	58	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
832	11/27/2025 4:08:46 AM		3.64499998092651	770.597952604294	534.528015136719	103	107	43	84.9300003051758	80	185.607254505157	16	34	12	59	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
833	11/27/2025 4:09:46 AM		2.36800003051758	500.654321908951	536.244018554688	103	107	42	86.4199981689453	76	120.581066608429	15	33	11	254	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
834	11/27/2025 4:10:46 AM		2.04999995231628	433.455544710159	534.611022949219	103	107	42	86.4199981689453	61	104.38816845417	13	34	9	46	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
835	11/27/2025 4:11:46 AM		2.25	475.577759742737	535.534973144531	103	107	42	86.4199981689453	40	114.572381973267	19	34	10	41	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
836	11/27/2025 4:12:46 AM		2.01200008392334	425.346744060516	535.419982910156	103	107	42	86.4199981689453	60	102.453169226646	18	34	9	42	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
837	11/27/2025 4:13:46 AM		2.20600008964539	466.375637054443	535.507019042969	103	107	42	86.4199981689453	66	112.331852316856	15	34	10	27	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
838	11/27/2025 4:14:46 AM		2.51799988746643	532.390058040619	535.591003417969	103	107	42	86.4199981689453	47	128.219220042229	16	34	9	20	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
839	11/27/2025 4:15:46 AM		1.89900004863739	401.530873775482	536.252014160156	103	107	42	86.4199981689453	15	96.6990865767002	22	34	9	32	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
840	11/27/2025 4:16:46 AM		2.31500005722046	489.477181434631	536.168029785156	103	107	42	86.4199981689453	46	117.882241308689	18	34	10	16	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
841	11/27/2025 4:17:46 AM		2.03999996185303	431.174004077911	535.153991699219	103	107	42	86.4199981689453	47	103.878957778215	16	34	9	27	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
842	11/27/2025 4:18:46 AM		2.02099990844727	427.246418595314	535.64697265625	103	107	42	86.4199981689453	61	102.911458164454	16	34	9	25	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
843	11/27/2025 4:19:46 AM		2.27300000190735	480.460774898529	536.164978027344	103	107	42	86.4199981689453	42	115.743568539619	15	34	9	11	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
844	11/27/2025 4:20:46 AM		1.87899994850159	397.223836183548	535.950012207031	103	107	42	86.4199981689453	45	95.6806652247906	22	34	11	26	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
845	11/27/2025 4:21:46 AM		2.19300007820129	463.517421483994	535.685974121094	103	107	42	86.4199981689453	22	111.669876426458	16	34	9	22	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
846	11/27/2025 4:22:46 AM		2.23499989509583	472.550296783447	536.828002929688	103	107	42	86.4199981689453	55	113.808569312096	17	34	9	35	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
847	11/27/2025 4:23:46 AM		1.89199995994568	400.013709068298	536.106994628906	103	107	42	86.4199981689453	39	96.3426411151886	14	34	10	17	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
848	11/27/2025 4:24:46 AM		3.92899990081787	830.634695291519	537.322021484375	103	107	42	86.4199981689453	19	200.068840384483	19	35	8	2	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
849	11/27/2025 4:25:46 AM		3.7720000743866	797.429001331329	541.927001953125	103	107	42	86.4199981689453	31	192.074234783649	16	34	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
850	11/27/2025 4:26:46 AM		4.27099990844727	902.825009822845	538.802001953125	103	107	42	86.4199981689453	70	217.483833432198	19	35	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
851	11/27/2025 4:27:46 AM		3.62899994850159	767.182374000549	536.857971191406	103	107	43	84.9300003051758	35	184.792520105839	17	34	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
852	11/27/2025 4:28:46 AM		5.25099992752075	1109.98553037643	541.132995605469	103	107	42	86.4199981689453	26	267.386466264725	15	34	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
853	11/27/2025 4:29:46 AM		3.43600010871887	726.266992092133	537.2080078125	103	107	42	86.4199981689453	71	174.964758753777	17	34	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
854	11/27/2025 4:30:46 AM		2.71499991416931	573.954641819	535.72900390625	103	107	42	86.4199981689453	45	138.250668346882	18	34	8	60	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
855	11/27/2025 4:31:46 AM		1.78900003433228	378.225830197334	535.023986816406	103	107	42	86.4199981689453	50	91.0977691411972	21	34	11	44	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
856	11/27/2025 4:32:46 AM		1.85599994659424	392.260837554932	534.807006835938	103	107	42	86.4199981689453	79	94.5094853639603	12	34	10	49	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
857	11/27/2025 4:33:46 AM		1.81700003147125	384.082567691803	535.416015625	103	107	42	86.4199981689453	65	92.5235643982887	14	34	9	22	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
858	11/27/2025 4:34:46 AM		1.77999997138977	376.246011257172	535.3330078125	103	107	42	86.4199981689453	57	90.6394802033901	15	35	9	70	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
859	11/27/2025 4:35:46 AM		1.9099999666214	403.671249747276	535.5009765625	103	107	42	86.4199981689453	77	97.2592189908028	19	34	9	50	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
860	11/27/2025 4:36:46 AM		1.84500002861023	389.945742487907	536.151000976562	103	107	42	86.4199981689453	68	93.9493529498577	17	34	9	46	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
861	11/27/2025 4:37:46 AM		1.72000002861023	363.658404350281	535.723022460938	103	107	42	86.4199981689453	55	87.5842161476612	13	34	9	45	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
862	11/27/2025 4:38:46 AM		1.71300005912781	362.210816144943	535.288024902344	103	107	42	86.4199981689453	62	87.2277706861496	15	33	9	22	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
863	11/27/2025 4:39:46 AM		1.73699998855591	367.160350084305	535.831970214844	103	107	42	86.4199981689453	80	88.4498789906502	18	34	9	71	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
864	11/27/2025 4:40:46 AM		1.73199999332428	366.038542985916	535.960021972656	103	107	42	86.4199981689453	62	88.1952702999115	19	34	9	38	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
865	11/27/2025 4:41:46 AM		1.77699995040894	375.580233335495	535.721008300781	103	107	42	86.4199981689453	57	90.4867216944695	12	34	10	102	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
866	11/27/2025 4:42:46 AM		1.78100001811981	376.435080170631	535.492980957031	103	108	42	86.4199981689453	28	90.6904019415379	20	34	9	17	0	0	0	0	0	0	0	0	0	0	0	0	0	106.363636363636
867	11/27/2025 4:43:46 AM		1.77699995040894	375.578302145004	535.656982421875	103	107	42	86.4199981689453	48	90.4867216944695	15	34	9	49	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
868	11/27/2025 4:44:46 AM		1.85399997234344	392.006886005402	535.862976074219	103	107	42	86.4199981689453	72	94.4076418876648	17	34	9	58	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
869	11/27/2025 4:45:46 AM		NaN	NaN	∞	103	107	42	86.4199981689453	0	NaN	11	34	8	4	2	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
870	11/27/2025 4:46:46 AM		NaN	NaN	∞	103	107	42	86.4199981689453	0	NaN	15	35	8	0	2	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
871	11/27/2025 4:47:46 AM		4.37099981307983	924.11595582962	541.182006835938	103	107	42	86.4199981689453	30	222.575940191746	14	34	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
872	11/27/2025 4:48:46 AM		4.24599981307983	897.551357746124	536.067016601562	103	107	42	86.4199981689453	59	216.210803389549	17	34	9	1	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
873	11/27/2025 4:49:46 AM		4.40199995040894	930.472040176392	540.005004882812	103	107	42	86.4199981689453	95	224.15450066328	21	34	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
874	11/27/2025 4:50:46 AM		4.21799993515015	891.576415300369	538.817993164062	103	107	42	86.4199981689453	97	214.785021543503	14	33	10	3	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
875	11/27/2025 4:51:46 AM		NaN	NaN	∞	103	107	42	86.4199981689453	0	NaN	11	34	8	0	2	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
876	11/27/2025 4:52:46 AM		2.875	607.777833938599	535.309997558594	103	107	42	86.4199981689453	48	146.398039162159	18	34	9	21	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
877	11/27/2025 4:53:46 AM		2.94300007820129	622.057110071182	535.054992675781	103	107	42	86.4199981689453	73	149.86067712307	19	34	10	3	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
878	11/27/2025 4:54:46 AM		2.89499998092651	611.952477693558	534.890991210938	103	107	42	86.4199981689453	70	147.416460514069	17	34	11	36	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
879	11/27/2025 4:55:46 AM		2.92300009727478	617.947214841843	535.206970214844	103	107	42	86.4199981689453	78	148.84225577116	15	34	10	11	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
880	11/27/2025 4:56:46 AM		3.11100006103516	657.706671953201	534.672973632812	103	107	42	86.4199981689453	73	158.415408432484	17	33	10	12	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
881	11/27/2025 4:57:46 AM		2.90799999237061	614.701956510544	535.015014648438	103	107	42	86.4199981689453	76	148.078429698944	15	34	12	32	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
882	11/27/2025 4:58:46 AM		3.31100010871887	699.95328783989	535.564025878906	103	107	42	86.4199981689453	53	168.59962195158	15	34	11	7	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
883	11/27/2025 4:59:46 AM		3.20499992370605	677.453845739365	535.934020996094	103	107	42	86.4199981689453	69	163.201984763145	19	34	9	14	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
884	11/27/2025 5:00:46 AM		3.29800009727478	697.113847732544	535.588989257812	103	107	42	86.4199981689453	58	167.937652766705	18	34	11	9	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
885	11/27/2025 5:01:46 AM		3.76099991798401	795.100575685501	537.294006347656	103	107	42	86.4199981689453	29	191.514095664024	19	34	10	8	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
886	11/27/2025 5:02:46 AM		3.2960000038147	696.739679574966	536.205017089844	103	107	42	86.4199981689453	66	167.835809290409	18	34	11	20	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
887	11/27/2025 5:03:46 AM		3.8289999961853	809.385699033737	538.075988769531	103	108	42	86.4199981689453	58	194.976733624935	20	35	10	8	0	0	0	0	0	0	0	0	0	0	0	0	0	106.363636363636
888	11/27/2025 5:04:46 AM		3.35400009155273	709.127300977707	535.828002929688	103	107	42	86.4199981689453	77	170.789229869843	16	34	11	5	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
889	11/27/2025 5:05:46 AM		3.38899993896484	716.465395689011	536.416015625	103	107	42	86.4199981689453	48	172.571463882923	17	34	10	12	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
890	11/27/2025 5:06:46 AM		3.66199994087219	774.13090467453	536.823974609375	103	108	42	86.4199981689453	58	186.472910642624	19	34	9	6	0	0	0	0	0	0	0	0	0	0	0	0	0	106.363636363636
891	11/27/2025 5:07:46 AM		3.30900001525879	699.486154317856	535.875	103	107	42	86.4199981689453	70	168.497778475285	17	34	10	10	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
892	11/27/2025 5:08:46 AM		3.64499998092651	770.62976360321	536.648010253906	103	107	42	86.4199981689453	60	185.607254505157	19	34	9	1	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
893	11/27/2025 5:09:46 AM		3.27500009536743	692.304056882858	535.158996582031	103	107	42	86.4199981689453	80	166.766466200352	19	34	11	9	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
894	11/27/2025 5:10:46 AM		3.40199995040894	719.075292348862	535.135009765625	103	107	42	86.4199981689453	57	173.233433067799	20	34	11	13	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
895	11/27/2025 5:11:46 AM		3.23099994659424	682.984668016434	534.960021972656	103	107	42	86.4199981689453	87	164.525936543941	19	34	10	10	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
896	11/27/2025 5:12:46 AM		2.84899997711182	602.365618944168	536.116027832031	104	107	42	86.4199981689453	62	145.074087381363	20	34	12	36	0	0	0	0	0	0	0	0	0	0	0	0	0	106.363636363636
897	11/27/2025 5:13:46 AM		2.69300007820129	569.348591566086	534.802001953125	104	107	42	86.4199981689453	70	137.130403518677	21	34	11	67	0	0	0	0	0	0	0	0	0	0	0	0	0	106.363636363636
898	11/27/2025 5:14:46 AM		2.2039999961853	465.894448757172	535.081970214844	104	107	42	86.4199981689453	71	112.230008840561	24	34	11	44	0	0	0	0	0	0	0	0	0	0	0	0	0	106.363636363636
899	11/27/2025 5:15:46 AM		2.12800002098083	449.946489930153	534.60400390625	103	107	42	86.4199981689453	84	108.360010385513	18	34	11	44	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
900	11/27/2025 5:16:46 AM		2.33100008964539	492.871463298798	535.43701171875	103	107	42	86.4199981689453	34	118.696989119053	17	34	10	23	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
901	11/27/2025 5:17:46 AM		2.61199998855591	552.190339565277	535.968994140625	103	107	42	86.4199981689453	35	133.00579637289	22	34	10	30	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
902	11/27/2025 5:18:46 AM		3.12800002098083	661.167150735855	535.489990234375	103	107	42	86.4199981689453	77	159.28106456995	18	34	10	5	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
903	11/27/2025 5:19:46 AM		3.61999988555908	765.297210216522	535.280029296875	103	107	42	86.4199981689453	67	184.334224462509	12	34	9	6	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
904	11/27/2025 5:20:46 AM		3.24799990653992	686.67619228363	538.544006347656	103	107	43	84.9300003051758	52	165.391592681408	15	34	10	11	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
905	11/27/2025 5:21:46 AM		4.89300012588501	1034.45538282394	539.867980957031	103	107	42	86.4199981689453	57	249.156725406647	18	34	9	2	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
906	11/27/2025 5:22:46 AM		4.18400001525879	884.542483091354	537.406982421875	103	107	42	86.4199981689453	11	213.05370926857	20	34	8	1	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
907	11/27/2025 5:23:46 AM		3.41700005531311	722.270715236664	536.349975585938	103	107	42	86.4199981689453	49	173.997259140015	17	34	10	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
908	11/27/2025 5:24:46 AM		3.50200009346008	740.323001146317	537.242980957031	103	107	42	86.4199981689453	28	178.325539827347	20	34	9	3	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
909	11/27/2025 5:25:46 AM		3.22499990463257	681.772470474243	536.47900390625	103	107	42	86.4199981689453	40	164.220406115055	14	34	10	4	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
910	11/27/2025 5:26:46 AM		3.03099989891052	640.690898895264	534.635986328125	103	107	42	86.4199981689453	66	154.341723024845	18	33	10	19	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
911	11/27/2025 5:27:46 AM		2.54500007629395	537.947326898575	534.400024414062	103	107	42	86.4199981689453	86	129.594093561172	16	34	9	20	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
912	11/27/2025 5:28:46 AM		2.57200002670288	543.725878000259	535.913024902344	103	107	42	86.4199981689453	19	130.968953669071	21	33	11	43	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
913	11/27/2025 5:29:46 AM		2.06399989128113	436.411982774734	536.333984375	103	107	42	86.4199981689453	44	105.101059377193	21	34	9	29	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
914	11/27/2025 5:30:46 AM		2.77900004386902	587.448996305466	535.2509765625	103	107	42	86.4199981689453	44	141.509619355202	14	34	10	67	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
915	11/27/2025 5:31:46 AM		2.60899996757507	551.638233661652	536.627014160156	103	107	42	86.4199981689453	38	132.853044569492	13	34	9	39	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
916	11/27/2025 5:32:46 AM		2.77300000190735	586.147159337997	535.820007324219	103	107	42	86.4199981689453	65	141.204088926315	18	34	10	15	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
917	11/27/2025 5:33:46 AM		4.24900007247925	898.224002122879	537.822021484375	103	107	42	86.4199981689453	13	216.363568603992	21	34	8	2	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
918	11/27/2025 5:34:46 AM		5.11299991607666	1080.97003698349	551.442016601562	103	107	42	86.4199981689453	46	260.359373688698	18	34	9	1	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
919	11/27/2025 5:35:46 AM		4.97599983215332	1051.83663368225	544.343994140625	103	107	42	86.4199981689453	79	253.383189439774	16	34	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
920	11/27/2025 5:36:46 AM		4.63299989700317	979.471921920776	537.682006835938	103	107	42	86.4199981689453	63	235.917261242867	19	34	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
921	11/27/2025 5:37:46 AM		3.47300004959106	734.284919500351	538.049987792969	103	107	42	86.4199981689453	35	176.848836243153	21	34	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
922	11/27/2025 5:38:46 AM		3.22000002861023	680.684298276901	536.681030273438	103	107	42	86.4199981689453	28	163.965810835361	15	34	9	14	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
923	11/27/2025 5:39:46 AM		3.47699999809265	734.983259439468	536.942993164062	103	107	42	86.4199981689453	55	177.052523195744	19	34	8	5	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
924	11/27/2025 5:40:46 AM		3.08500003814697	652.229225635529	535.489013671875	103	107	42	86.4199981689453	86	157.091456651688	18	34	9	7	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
925	11/27/2025 5:41:46 AM		2.96499991416931	626.836216449738	534.737976074219	103	106	42	86.4199981689453	75	150.980941951275	17	33	10	13	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
926	11/27/2025 5:42:46 AM		2.39299988746643	505.804860591888	535.078002929688	103	107	42	86.4199981689453	71	121.854096651077	19	34	11	26	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
927	11/27/2025 5:43:46 AM		2.23000001907349	471.338957548141	535.830993652344	103	107	42	86.4199981689453	32	113.553960621357	19	34	10	42	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
928	11/27/2025 5:44:46 AM		2.13299989700317	450.961196422577	536.072998046875	103	107	42	86.4199981689453	57	108.614612370729	16	34	9	31	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
929	11/27/2025 5:45:46 AM		2.24499988555908	474.507933855057	537.179992675781	103	107	42	86.4199981689453	48	114.317773282528	16	34	11	27	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
930	11/27/2025 5:46:46 AM		2.46000003814697	520.101463794708	536.456970214844	103	107	42	86.4199981689453	6	125.265799462795	19	34	10	42	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
931	11/27/2025 5:47:46 AM		2.92300009727478	617.951774597168	536.036010742188	103	107	42	86.4199981689453	37	148.84225577116	20	34	11	33	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
932	11/27/2025 5:48:46 AM		3.37100005149841	712.631499767303	536.098022460938	103	107	42	86.4199981689453	54	171.654886007309	16	35	10	1	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
933	11/27/2025 5:49:46 AM		5.01200008392334	1059.52298641205	544.142028808594	103	107	43	84.9300003051758	71	255.216345191002	19	34	9	4	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
934	11/27/2025 5:50:46 AM		3.88599991798401	821.493995189667	539.702026367188	103	107	42	86.4199981689453	26	197.879232466221	16	33	9	7	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
935	11/27/2025 5:51:46 AM		NaN	NaN	∞	103	107	43	84.9300003051758	0	NaN	19	34	9	14	2	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
936	11/27/2025 5:52:46 AM		3.20600008964539	677.70339846611	536.820983886719	103	107	43	84.9300003051758	26	163.252906501293	24	34	9	4	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
937	11/27/2025 5:53:46 AM		3.22099995613098	680.940502882004	536.793029785156	103	107	42	86.4199981689453	52	164.016732573509	17	33	10	1	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
938	11/27/2025 5:54:46 AM		2.92000007629395	617.298978567123	535.255004882812	103	106	43	84.9300003051758	48	148.689490556717	18	34	10	30	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
939	11/27/2025 5:55:46 AM		2.74200010299683	579.747891426086	535.789978027344	103	107	43	84.9300003051758	78	139.625541865826	20	34	11	30	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
940	11/27/2025 5:56:46 AM		2.37400007247925	501.911205053329	536.947021484375	103	106	42	86.4199981689453	21	120.886597037315	24	34	10	76	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
941	11/27/2025 5:57:46 AM		1.97099995613098	416.608187556267	534.27001953125	103	106	43	84.9300003051758	75	100.365404784679	19	34	12	42	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
942	11/27/2025 5:58:46 AM		2.27999997138977	482.082492113113	537.588012695312	103	106	42	86.4199981689453	24	116.100007295609	15	34	11	85	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
943	11/27/2025 5:59:46 AM		2.32699990272522	491.860002279282	536.434020996094	103	106	42	86.4199981689453	57	118.493302166462	20	34	10	44	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
944	11/27/2025 6:00:46 AM		2.70199990272522	571.216160058975	534.718017578125	103	106	42	86.4199981689453	61	137.588699162006	16	34	10	27	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
945	11/27/2025 6:01:46 AM		3.56200003623962	752.913880348206	535.318969726562	103	107	42	86.4199981689453	61	181.380803883076	15	34	9	3	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
946	11/27/2025 6:02:46 AM		4.58599996566772	969.540238380432	537.966003417969	103	107	42	86.4199981689453	58	233.523979783058	17	34	9	2	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
947	11/27/2025 6:03:46 AM		3.81599998474121	806.785029172897	537.940002441406	103	107	42	86.4199981689453	37	194.314751029015	16	34	9	5	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
948	11/27/2025 6:04:46 AM		4.20100021362305	888.179075717926	537.190002441406	103	107	42	86.4199981689453	21	213.919365406036	19	34	9	7	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
949	11/27/2025 6:05:46 AM		3.41199994087219	721.342080831528	534.692993164062	102	106	42	86.4199981689453	78	173.742650449276	16	34	10	15	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
950	11/27/2025 6:06:46 AM		3.25300002098083	687.596994638443	535.346008300781	103	107	42	86.4199981689453	41	165.646201372147	19	34	10	2	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
951	11/27/2025 6:07:46 AM		3.30200004577637	698.017001152039	536.426025390625	103	107	42	86.4199981689453	51	168.14132630825	17	34	10	7	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
952	11/27/2025 6:08:46 AM		3.07500004768372	650.106579065323	535.226013183594	103	107	42	86.4199981689453	71	156.582252681255	20	33	11	22	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
953	11/27/2025 6:09:46 AM		2.85199999809265	602.959567308426	535.02001953125	103	107	43	84.9300003051758	44	145.226852595806	18	34	11	41	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
954	11/27/2025 6:10:46 AM		2.61999988555908	553.799664974213	535.398010253906	103	107	42	86.4199981689453	54	133.413170278072	21	34	12	57	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
955	11/27/2025 6:11:46 AM		2.2039999961853	465.939617156982	535.653991699219	103	107	42	86.4199981689453	44	112.230008840561	18	34	10	75	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
956	11/27/2025 6:12:46 AM		2.15000009536743	454.456758499146	537.013977050781	103	106	42	86.4199981689453	17	109.480275213718	22	34	10	43	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
957	11/27/2025 6:13:46 AM		2.31299996376038	489.002966880798	535.713989257812	103	107	42	86.4199981689453	61	117.780411243439	13	34	11	52	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
958	11/27/2025 6:14:46 AM		2.15899991989136	456.371372938156	535.431030273438	103	107	42	86.4199981689453	62	109.938564151525	17	34	11	30	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
959	11/27/2025 6:15:46 AM		2.73099994659424	577.332186698914	535.325988769531	103	107	42	86.4199981689453	84	139.065402746201	17	34	10	14	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
960	11/27/2025 6:16:46 AM		3.13599991798401	662.928879261017	535.495971679688	103	107	42	86.4199981689453	55	159.688438475132	17	34	9	7	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
961	11/27/2025 6:17:46 AM		3.48399996757507	736.590224504471	534.599975585938	103	107	42	86.4199981689453	47	177.408961951733	20	34	9	6	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
962	11/27/2025 6:18:46 AM		3.58200001716614	757.248276472092	537.866027832031	103	107	43	84.9300003051758	48	182.399225234985	22	34	10	4	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
963	11/27/2025 6:19:46 AM		3.37199997901917	712.929654121399	536.763977050781	103	106	42	86.4199981689453	49	171.705807745457	18	33	9	8	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
964	11/27/2025 6:20:46 AM		3.46700000762939	732.998532056808	536.9990234375	103	107	42	86.4199981689453	78	176.543305814266	19	34	9	6	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
965	11/27/2025 6:21:46 AM		3.47099995613098	733.676809072495	536.8330078125	103	107	42	86.4199981689453	14	176.746992766857	18	34	9	8	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
966	11/27/2025 6:22:46 AM		3.74300003051758	791.233152151108	537.093994140625	102	106	42	86.4199981689453	15	190.59751778841	22	34	10	6	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
967	11/27/2025 6:23:46 AM		3.52500009536743	745.194429159164	536.22998046875	103	107	42	86.4199981689453	40	179.4967263937	21	34	9	5	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
968	11/27/2025 6:24:46 AM		3.09699988365173	654.793900251389	534.861022949219	103	107	42	86.4199981689453	56	157.70251750946	17	33	10	7	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
969	11/27/2025 6:25:46 AM		2.96099996566772	626.006019115448	535.966003417969	103	107	42	86.4199981689453	46	150.777254998684	21	33	9	34	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
970	11/27/2025 6:26:46 AM		2.99699997901917	633.491688966751	535.195983886719	103	107	42	86.4199981689453	82	152.610410749912	22	34	10	20	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
971	11/27/2025 6:27:46 AM		3.01600003242493	637.580502033234	534.773010253906	103	107	42	86.4199981689453	75	153.577910363674	18	33	10	48	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
972	11/27/2025 6:28:46 AM		3.14299988746643	664.516317844391	534.401000976562	103	107	42	86.4199981689453	23	160.044877231121	16	34	10	17	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
973	11/27/2025 6:29:46 AM		3.68799996376038	779.545265436172	540.513000488281	102	107	43	84.9300003051758	27	187.79686242342	15	34	9	5	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
974	11/27/2025 6:30:46 AM		4.4850001335144	948.022484779358	542.3330078125	102	107	43	84.9300003051758	71	228.380951285362	19	34	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
975	11/27/2025 6:31:46 AM		4.68800020217896	991.057455539703	571.236999511719	103	107	42	86.4199981689453	49	238.717916607857	20	34	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
976	11/27/2025 6:32:46 AM		4.10900020599365	868.725335597992	540.068969726562	102	107	42	86.4199981689453	55	209.234619140625	22	34	9	2	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
977	11/27/2025 6:33:46 AM		4.11899995803833	870.707595348358	541.760986328125	102	107	42	86.4199981689453	54	209.743836522102	17	34	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
978	11/27/2025 6:34:46 AM		4.05399990081787	857.083904743195	544.322021484375	102	106	42	86.4199981689453	10	206.433963775635	15	33	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
979	11/27/2025 6:35:46 AM		4.1729998588562	882.11385011673	550.965026855469	102	107	42	86.4199981689453	10	212.493570148945	14	34	10	5	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
980	11/27/2025 6:36:46 AM		3.81100010871887	805.680119991302	537.789001464844	102	107	42	86.4199981689453	55	194.060155749321	17	34	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
981	11/27/2025 6:37:46 AM		NaN	NaN	536.263977050781	102	106	42	86.4199981689453	8	NaN	15	33	11	29	3	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
982	11/27/2025 6:38:46 AM		3.26999998092651	691.195714473724	535.090026855469	103	107	42	86.4199981689453	38	166.511857509613	18	34	10	28	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
983	11/27/2025 6:39:46 AM		3.10599994659424	656.641566753387	535.526000976562	102	107	43	84.9300003051758	63	158.160799741745	17	34	11	64	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
984	11/27/2025 6:40:46 AM		3.12400007247925	660.372465848923	534.783996582031	103	107	42	86.4199981689453	82	159.077377617359	22	33	12	89	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
985	11/27/2025 6:41:46 AM		3.06900000572205	648.683989048004	534.953002929688	102	107	42	86.4199981689453	72	156.276722252369	19	33	13	47	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
986	11/27/2025 6:42:46 AM		3.29999995231628	697.673463821411	535.182983398438	103	107	42	86.4199981689453	82	168.039496243	21	34	11	31	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
987	11/27/2025 6:43:46 AM		3.89199995994568	822.868949174881	536.598999023438	103	107	43	84.9300003051758	85	198.184749484062	20	34	9	7	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
988	11/27/2025 6:44:46 AM		4.2810001373291	904.978394508362	557.674011230469	103	107	42	86.4199981689453	22	217.993050813675	13	34	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
989	11/27/2025 6:45:46 AM		3.87299990653992	818.76415014267	538.908020019531	102	107	42	86.4199981689453	36	197.2172498703	21	34	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
990	11/27/2025 6:46:46 AM		4.09999990463257	866.836524009705	541.97900390625	103	107	42	86.4199981689453	38	208.77633690834	16	34	10	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
991	11/27/2025 6:47:46 AM		4.17700004577637	882.944369316101	543.702026367188	103	107	42	86.4199981689453	29	212.697257101536	12	34	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
992	11/27/2025 6:48:46 AM		4.05399990081787	856.961327791214	540.760986328125	103	107	42	86.4199981689453	34	206.433963775635	19	34	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
993	11/27/2025 6:49:46 AM		4.12900018692017	872.772520780563	548.254028320312	103	107	42	86.4199981689453	6	210.253040492535	11	34	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
994	11/27/2025 6:50:46 AM		3.78099989891052	799.262452125549	537.510009765625	103	106	42	86.4199981689453	62	192.532517015934	19	34	9	5	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
995	11/27/2025 6:51:46 AM		3.73699998855591	790.073901414871	535.940002441406	103	106	42	86.4199981689453	72	190.291987359524	18	34	11	11	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
996	11/27/2025 6:52:46 AM		3.49399995803833	738.645708560944	534.372985839844	103	107	42	86.4199981689453	68	177.91817933321	18	34	10	27	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
997	11/27/2025 6:53:46 AM		3.1710000038147	670.309352874756	534.671997070312	103	106	42	86.4199981689453	65	161.470672488213	16	34	11	78	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
998	11/27/2025 6:54:46 AM		3.24000000953674	684.941446781158	535.114013671875	103	107	43	84.9300003051758	8	164.984232187271	20	34	12	73	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
999	11/27/2025 6:55:46 AM		3.38499999046326	715.54856300354	534.841979980469	103	106	42	86.4199981689453	78	172.367776930332	19	34	12	85	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
1000	11/27/2025 6:56:46 AM		3.38499999046326	715.619426965714	534.3740234375	103	107	42	86.4199981689453	91	172.367776930332	21	34	11	48	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
1001	11/27/2025 6:57:46 AM		3.70700001716614	783.61514210701	534.888000488281	103	107	42	86.4199981689453	94	188.764362037182	15	34	10	10	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
1002	11/27/2025 6:58:46 AM		3.91899991035461	828.550618886948	546.486999511719	103	107	43	84.9300003051758	30	199.559623003006	18	34	11	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
1003	11/27/2025 6:59:46 AM		4.31599998474121	912.499523162842	539.757995605469	103	107	42	86.4199981689453	61	219.775284826756	18	35	9	3	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
1004	11/27/2025 7:00:46 AM		4.2189998626709	891.948384046555	538.057006835938	103	106	42	86.4199981689453	87	214.835943281651	12	34	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
1005	11/27/2025 7:01:46 AM		4.08300018310547	863.200306892395	538.796997070312	103	107	42	86.4199981689453	65	207.910680770874	15	34	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
1006	11/27/2025 7:02:46 AM		4.06699991226196	859.847438335419	541.169006347656	102	106	42	86.4199981689453	58	207.095946371555	20	34	10	0	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1007	11/27/2025 7:03:46 AM		4.05999994277954	858.212149143219	536.681030273438	103	106	42	86.4199981689453	85	206.739494204521	17	33	10	4	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
1008	11/27/2025 7:04:46 AM		3.88899993896484	822.206926345825	536.35400390625	103	106	42	86.4199981689453	86	198.031997680664	13	33	9	3	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
1009	11/27/2025 7:05:46 AM		3.7720000743866	797.341239452362	537.070983886719	102	106	43	84.9300003051758	21	192.074234783649	16	34	10	0	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1010	11/27/2025 7:06:46 AM		3.51999998092651	744.092416763306	535.724975585938	102	106	43	84.9300003051758	66	179.242117702961	15	33	12	22	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1011	11/27/2025 7:07:46 AM		3.41100001335144	721.151214838028	534.9169921875	102	106	43	84.9300003051758	82	173.691728711128	14	33	13	83	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1012	11/27/2025 7:08:46 AM		3.38100004196167	714.741539955139	535.057983398438	102	106	42	86.4199981689453	79	172.164089977741	18	34	11	70	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1013	11/27/2025 7:09:46 AM		3.7739999294281	797.785037755966	536.413024902344	102	106	42	86.4199981689453	42	192.1760648489	16	34	10	36	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1014	11/27/2025 7:10:46 AM		4.46700000762939	944.318354129791	543.156982421875	102	106	42	86.4199981689453	84	227.464359998703	22	34	9	1	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1015	11/27/2025 7:11:46 AM		5.0770001411438	1073.22725057602	543.989013671875	102	106	42	86.4199981689453	91	258.526217937469	18	34	10	2	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1016	11/27/2025 7:12:46 AM		5.09600019454956	1077.25785970688	534.650024414062	102	106	42	86.4199981689453	96	259.493717551231	17	34	12	4	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1017	11/27/2025 7:13:46 AM		5.30499982833862	1121.46452665329	537.690002441406	102	106	42	86.4199981689453	95	270.136213302612	18	34	10	11	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1018	11/27/2025 7:14:46 AM		5.31799983978271	1124.15478229523	536.008972167969	102	106	43	84.9300003051758	93	270.798182487488	18	34	14	12	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1019	11/27/2025 7:15:46 AM		5.18800020217896	1096.75569534302	538.192016601562	102	106	42	86.4199981689453	70	264.178436994553	18	34	12	23	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1020	11/27/2025 7:16:46 AM		5.33400011062622	1127.6731967926	538.388977050781	102	106	42	86.4199981689453	90	271.612930297852	16	34	11	10	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1021	11/27/2025 7:17:46 AM		5.22499990463257	1104.53045368195	537.541015625	102	106	42	86.4199981689453	94	266.062527894974	14	34	11	10	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1022	11/27/2025 7:18:46 AM		5.10099983215332	1078.24351787567	536.447021484375	102	106	43	84.9300003051758	89	259.748312830925	21	34	10	9	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1023	11/27/2025 7:19:46 AM		4.88100004196167	1031.79548978806	542.216979980469	102	106	42	86.4199981689453	95	248.545691370964	15	34	11	6	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1024	11/27/2025 7:20:46 AM		4.42600011825562	935.576391220093	536.690002441406	102	106	42	86.4199981689453	82	225.376608967781	16	34	10	5	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1025	11/27/2025 7:21:46 AM		4.49100017547607	949.489438533783	538.656005859375	102	106	42	86.4199981689453	24	228.686481714249	14	34	10	11	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1026	11/27/2025 7:22:46 AM		4.75699996948242	1005.70102930069	538.254028320312	102	106	42	86.4199981689453	88	242.231476306915	16	34	10	3	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1027	11/27/2025 7:23:46 AM		4.57299995422363	966.689801216125	539.997985839844	102	106	42	86.4199981689453	91	232.861983776093	17	33	10	4	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1028	11/27/2025 7:24:46 AM		4.71000003814697	995.774924755096	535.536010742188	102	106	43	84.9300003051758	93	239.838168025017	14	34	10	4	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1029	11/27/2025 7:25:46 AM		5.24300003051758	1108.45613479614	539.754028320312	102	106	42	86.4199981689453	85	266.979092359543	20	34	11	6	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1030	11/27/2025 7:26:46 AM		5.0149998664856	1060.15995740891	535.804016113281	102	106	42	86.4199981689453	65	255.3690969944	17	34	11	8	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1031	11/27/2025 7:27:46 AM		5.14799976348877	1088.29761743546	536.969970703125	102	106	42	86.4199981689453	89	262.141594290733	17	34	11	4	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1032	11/27/2025 7:28:46 AM		5.1100001335144	1080.32019138336	538.135986328125	102	106	42	86.4199981689453	82	260.20659506321	13	34	12	8	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1033	11/27/2025 7:29:46 AM		3.86899995803833	817.875695228577	537.150024414062	102	106	42	86.4199981689453	46	197.013576328754	13	34	10	1	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1034	11/27/2025 7:30:46 AM		3.87700009346008	819.563770294189	536.619995117188	102	106	42	86.4199981689453	86	197.420936822891	13	34	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1035	11/27/2025 7:31:46 AM		3.56900000572205	754.539459943771	536.575012207031	102	106	42	86.4199981689453	64	181.73725605011	18	34	11	14	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1036	11/27/2025 7:32:46 AM		3.24000000953674	684.921276569366	534.658996582031	102	106	42	86.4199981689453	97	164.984232187271	15	33	10	8	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1037	11/27/2025 7:33:46 AM		3.28500008583069	694.547992944717	534.096984863281	102	106	42	86.4199981689453	66	167.275670170784	17	34	12	33	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1038	11/27/2025 7:34:46 AM		3.32999992370605	703.875374794006	534.369995117188	102	106	43	84.9300003051758	74	169.567121565342	19	34	11	53	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1039	11/27/2025 7:35:46 AM		3.34699988365173	707.608258724213	534.974975585938	102	106	43	84.9300003051758	66	170.432777702808	17	33	12	56	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1040	11/27/2025 7:36:46 AM		3.66899991035461	775.604510307312	536.973022460938	102	106	43	84.9300003051758	89	186.829362809658	19	33	12	12	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1041	11/27/2025 7:37:46 AM		3.96600008010864	838.312786817551	536.505004882812	102	106	42	86.4199981689453	66	201.952917873859	21	34	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1042	11/27/2025 7:38:46 AM		4.14300012588501	875.914835929871	538.568969726562	102	106	42	86.4199981689453	48	210.965944826603	17	34	9	6	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1043	11/27/2025 7:39:46 AM		4.375	924.852168560028	538.458984375	102	106	43	84.9300003051758	90	222.779627144337	16	34	10	5	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1044	11/27/2025 7:40:46 AM		4.41400003433228	933.198773860931	534.234985351562	102	106	42	86.4199981689453	42	224.765548110008	17	33	11	1	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1045	11/27/2025 7:41:46 AM		4.72399997711182	998.639631271362	534.557983398438	102	106	42	86.4199981689453	93	240.551072359085	16	33	10	3	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1046	11/27/2025 7:42:46 AM		4.9210000038147	1040.18876552582	534.814025878906	102	106	42	86.4199981689453	79	250.582534074783	15	34	11	5	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1047	11/27/2025 7:43:46 AM		4.7979998588562	1014.27229642868	538.083984375	102	106	42	86.4199981689453	86	244.319227337837	17	33	11	5	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1048	11/27/2025 7:44:46 AM		4.70300006866455	994.211947917938	537.0009765625	102	106	43	84.9300003051758	93	239.481729269028	18	34	12	3	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1049	11/27/2025 7:45:46 AM		4.48199987411499	947.448599338531	539.583984375	102	106	42	86.4199981689453	82	228.228172659874	20	34	10	3	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1050	11/27/2025 7:46:46 AM		4.47800016403198	946.727192401886	541.14697265625	102	106	42	86.4199981689453	90	228.024485707283	17	34	12	2	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1051	11/27/2025 7:47:46 AM		4.48600006103516	948.34531545639	540.768981933594	102	106	43	84.9300003051758	12	228.431859612465	16	34	11	15	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1052	11/27/2025 7:48:46 AM		4.29699993133545	908.394134044647	535.918029785156	102	106	42	86.4199981689453	85	218.807785212994	18	33	12	4	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1053	11/27/2025 7:49:46 AM		4.47700023651123	946.505212783813	537.002990722656	102	106	42	86.4199981689453	37	227.97357738018	16	33	12	3	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1054	11/27/2025 7:50:46 AM		4.37599992752075	925.044536590576	534.411987304688	102	106	42	86.4199981689453	97	222.830548882484	16	34	10	9	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1055	11/27/2025 7:51:46 AM		4.3289999961853	915.163064002991	536.004028320312	102	106	42	86.4199981689453	90	220.437254011631	16	34	10	3	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1056	11/27/2025 7:52:46 AM		4.50400018692017	952.070260047913	536.731018066406	102	106	42	86.4199981689453	95	229.348450899124	15	34	9	1	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1057	11/27/2025 7:53:46 AM		4.47800016403198	946.577525138855	534.2080078125	102	106	42	86.4199981689453	94	228.024485707283	20	34	10	1	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1058	11/27/2025 7:54:46 AM		4.60799980163574	974.174666404724	534.85498046875	102	106	42	86.4199981689453	57	234.644231200218	16	34	11	1	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1059	11/27/2025 7:55:46 AM		4.64200019836426	981.376075744629	539.932006835938	102	106	42	86.4199981689453	82	236.375543475151	17	34	12	0	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1060	11/27/2025 7:56:46 AM		4.50899982452393	953.171360492706	537.497985839844	102	106	42	86.4199981689453	96	229.603046178818	17	34	9	3	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1061	11/27/2025 7:57:46 AM		4.57600021362305	967.449402809143	537.348022460938	102	106	42	86.4199981689453	85	233.014762401581	20	34	10	1	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1062	11/27/2025 7:58:46 AM		4.68200016021729	989.685451984406	538.796020507812	102	106	43	84.9300003051758	70	238.41238617897	14	33	12	35	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1063	11/27/2025 7:59:46 AM		4.68300008773804	989.995086193085	540.247009277344	103	106	42	86.4199981689453	35	238.463321328163	14	34	11	5	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
1064	11/27/2025 8:00:46 AM		4.46600008010864	944.167077541351	538.523010253906	103	106	42	86.4199981689453	83	227.4134516716	18	34	9	6	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
1065	11/27/2025 8:01:46 AM		4.49300003051758	949.919986724854	541.942016601562	103	106	42	86.4199981689453	89	228.788298368454	14	34	10	1	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
1066	11/27/2025 8:02:46 AM		4.40399980545044	931.059765815735	537.982971191406	103	106	43	84.9300003051758	93	224.256330728531	16	34	11	9	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
1067	11/27/2025 8:03:46 AM		4.28499984741211	905.788314342499	536.875	103	106	42	86.4199981689453	94	218.196737766266	16	33	11	13	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
1068	11/27/2025 8:04:46 AM		4.39599990844727	929.312896728516	544.177001953125	103	106	42	86.4199981689453	84	223.848970234394	13	33	10	7	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
1069	11/27/2025 8:05:46 AM		4.43599987030029	937.822365760803	537.044982910156	103	106	42	86.4199981689453	69	225.885799527168	15	34	12	7	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
1070	11/27/2025 8:06:46 AM		4.34999990463257	919.666171073914	540.601989746094	103	106	42	86.4199981689453	96	221.506597101688	15	33	10	4	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
1071	11/27/2025 8:07:46 AM		4.52199983596802	956.0302734375	538.223022460938	103	106	42	86.4199981689453	83	230.265015363693	15	33	9	2	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
1072	11/27/2025 8:08:46 AM		4.51300001144409	954.0562748909	536.049011230469	103	106	42	86.4199981689453	74	229.806733131409	15	33	12	2	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
1073	11/27/2025 8:09:46 AM		4.67199993133545	987.613821029663	535.952026367188	103	106	42	86.4199981689453	90	237.903168797493	13	34	11	4	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
1074	11/27/2025 8:10:46 AM		4.84200000762939	1023.68942499161	555.198974609375	103	106	42	86.4199981689453	89	246.559756994247	17	34	10	5	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
1075	11/27/2025 8:11:46 AM		4.72200012207031	998.181080818176	535.60400390625	102	106	42	86.4199981689453	92	240.44922888279	11	33	11	4	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1076	11/27/2025 8:12:46 AM		4.76800012588501	1008.04796218872	545.551025390625	102	106	42	86.4199981689453	67	242.791602015495	14	34	10	3	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1077	11/27/2025 8:13:46 AM		4.69000005722046	991.466546058655	535.322998046875	102	106	42	86.4199981689453	92	238.819760084152	14	33	10	3	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1078	11/27/2025 8:14:46 AM		4.54300022125244	960.409462451935	538.35498046875	102	106	42	86.4199981689453	74	231.334358453751	14	33	11	2	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1079	11/27/2025 8:15:46 AM		4.57600021362305	967.256283760071	536.630981445312	103	106	42	86.4199981689453	76	233.014762401581	16	33	10	6	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
1080	11/27/2025 8:16:46 AM		4.63700008392334	980.343103408813	537.161010742188	102	106	42	86.4199981689453	94	236.120948195457	15	34	10	0	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1081	11/27/2025 8:17:46 AM		4.40399980545044	931.067597866058	538.031005859375	102	106	42	86.4199981689453	61	224.256330728531	13	34	10	2	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1082	11/27/2025 8:18:46 AM		4.49499988555908	950.296568870544	537.221008300781	103	106	42	86.4199981689453	75	228.890141844749	14	34	11	5	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
1083	11/27/2025 8:19:46 AM		4.39599990844727	929.332423210144	538.2490234375	103	106	42	86.4199981689453	81	223.848970234394	15	34	10	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
1084	11/27/2025 8:20:46 AM		4.37200021743774	924.142241477966	537.153991699219	103	106	42	86.4199981689453	95	222.626861929893	16	34	10	0	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
1085	11/27/2025 8:21:46 AM		4.51399993896484	954.26162481308	536.710021972656	102	106	42	86.4199981689453	79	229.857641458511	14	34	11	4	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1086	11/27/2025 8:22:46 AM		4.46700000762939	944.380795955658	535.570983886719	102	106	42	86.4199981689453	90	227.464359998703	16	34	11	3	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1087	11/27/2025 8:23:46 AM		4.67199993133545	987.68892288208	535.822021484375	102	106	42	86.4199981689453	84	237.903168797493	19	34	11	1	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1088	11/27/2025 8:24:46 AM		4.56400012969971	964.74369764328	535.695007324219	102	106	42	86.4199981689453	94	232.403701543808	14	34	10	2	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1089	11/27/2025 8:25:46 AM		4.52699995040894	957.03341960907	541.408020019531	102	106	42	86.4199981689453	59	230.519637465477	15	34	11	3	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
1090	11/27/2025 8:26:46 AM		4.63600015640259	980.010616779327	536.504028320312	102	106	42	86.4199981689453	96	236.070013046265	15	34	10	2	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485