# A Mass flow rate [kg/s] 
# Avg: 58.9829
# Median: 59.0007
# Mode: 53.5592
# Max: 59.8443
# Min: 53.5592
# A Mass flow rate [kg/s] 
# Avg: 58.9829
# Median: 59.0007
# Mode: 53.5592
# Max: 59.8443
# Min: 53.5592

Index	Date	Trigger	A Flow velocity [m/s]	A Mass flow rate [kg/s]	A Sound speed [m/s]	A Transducer temp. (->) [°C]	A Transducer temp. (>-) [°C]	A Amplitude [%]	A Gain [dB]	A Quality [%]	A Volumetric flow rate [m³/h]	A SCNR [dB]	A SNR [dB]	A VariAmp [%]	A VariTime [%]	A Diag.: error bits	A Event trigger R1	A Event trigger R2	A Event trigger R3	A Event trigger R4	A NoiseTrek activated	A Gain  > limit	A Flow vel. > limit	A Flow vel. < cut-off flow	A Pig detected	A FastFood activated	A Transducer temp. violation	A Last value is held	A Fluid temp. (Calculated) [°C]
1	10/14/2025 12:15:16 PM		2.88700008392334	53.5592422485352	1560.59594726562	27	27	42	86.4199981689453	55	193.036249279976	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
2	10/14/2025 12:15:26 PM		3.2260000705719	59.844310760498	1554.60205078125	27	27	42	86.4199981689453	65	215.703141689301	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
3	10/14/2025 12:15:36 PM		3.18300008773804	59.0440254211426	1551.52795410156	27	27	42	86.4199981689453	65	212.827987968922	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
4	10/14/2025 12:15:46 PM		3.16000008583069	58.6139144897461	1552.60705566406	27	27	42	86.4199981689453	71	211.290116608143	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
5	10/14/2025 12:15:56 PM		3.1470000743866	58.3885650634766	1545.05603027344	27	27	42	86.4199981689453	61	210.420879721642	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
6	10/14/2025 12:16:06 PM		3.16199994087219	58.6660499572754	1556.23205566406	27	27	42	86.4199981689453	56	211.42383813858	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
7	10/14/2025 12:16:16 PM		3.14800000190735	58.3906745910645	1546.78002929688	27	27	42	86.4199981689453	68	210.487747192383	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
8	10/14/2025 12:16:26 PM		3.13700008392334	58.1976318359375	1547.3349609375	27	27	42	86.4199981689453	72	209.752245247364	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
9	10/14/2025 12:16:36 PM		3.12599992752075	57.9848976135254	1545.84497070312	27	27	42	86.4199981689453	75	209.016743302345	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
10	10/14/2025 12:16:46 PM		3.1470000743866	58.3790435791016	1551.67700195312	27	27	41	87.9100036621094	51	210.420879721642	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
11	10/14/2025 12:16:56 PM		3.15599989891052	58.5529632568359	1551.76501464844	27	27	41	87.9100036621094	71	211.022660136223	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
12	10/14/2025 12:17:06 PM		3.17000007629395	58.8071594238281	1550.43603515625	27	27	42	86.4199981689453	65	211.95875108242	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
13	10/14/2025 12:17:16 PM		3.17400002479553	58.8876609802246	1552.40795898438	27	27	42	86.4199981689453	66	212.22620755434	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
14	10/14/2025 12:17:26 PM		3.1470000743866	58.389045715332	1548.43603515625	27	27	40	89.4000015258789	63	210.420879721642	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
15	10/14/2025 12:17:36 PM		3.14199995994568	58.2789535522461	1553.77001953125	26	27	42	86.4199981689453	65	210.086569190025	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	32.6647808097358
16	10/14/2025 12:17:46 PM		3.16199994087219	58.6503639221191	1550.0439453125	26	27	42	86.4199981689453	67	211.42383813858	25	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	32.6647808097358
17	10/14/2025 12:17:56 PM		3.14299988746643	58.297721862793	1550.68505859375	26	27	41	87.9100036621094	64	210.153423249722	23	28	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	32.6647808097358
18	10/14/2025 12:18:06 PM		3.16700005531311	58.7470779418945	1550.58203125	26	27	42	86.4199981689453	65	211.758162081242	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	32.6647808097358
19	10/14/2025 12:18:16 PM		3.1800000667572	58.9959259033203	1545.41198730469	26	27	42	86.4199981689453	62	212.627398967743	24	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	32.6647808097358
20	10/14/2025 12:18:26 PM		3.16499996185303	58.7218475341797	1549.32397460938	26	27	42	86.4199981689453	68	211.624440550804	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	32.6647808097358
21	10/14/2025 12:18:36 PM		3.17799997329712	58.9549446105957	1551.166015625	26	27	42	86.4199981689453	50	212.49366402626	23	29	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	32.6647808097358
22	10/14/2025 12:18:46 PM		3.17799997329712	58.948486328125	1556.14404296875	26	27	42	86.4199981689453	65	212.49366402626	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	32.6647808097358
23	10/14/2025 12:18:56 PM		3.16000008583069	58.6228713989258	1558.02795410156	26	27	42	86.4199981689453	63	211.290116608143	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	32.6647808097358
24	10/14/2025 12:19:06 PM		3.16199994087219	58.6534805297852	1552.64294433594	26	27	42	86.4199981689453	53	211.42383813858	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	32.6647808097358
25	10/14/2025 12:19:16 PM		3.1470000743866	58.3730354309082	1550.31201171875	26	27	42	86.4199981689453	60	210.420879721642	24	29	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	32.6647808097358
26	10/14/2025 12:19:26 PM		3.14000010490417	58.2562789916992	1552.15100097656	26	26	42	86.4199981689453	51	209.952834248543	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
27	10/14/2025 12:19:36 PM		3.15899991989136	58.6058731079102	1553.64599609375	26	27	42	86.4199981689453	45	211.223249137402	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	32.6647808097358
28	10/14/2025 12:19:46 PM		3.15000009536743	58.4287872314453	1548.32104492188	26	27	42	86.4199981689453	68	210.62146872282	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	32.6647808097358
29	10/14/2025 12:19:56 PM		3.16700005531311	58.7425422668457	1550.44897460938	26	27	42	86.4199981689453	35	211.758162081242	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	32.6647808097358
30	10/14/2025 12:20:06 PM		3.16000008583069	58.6173973083496	1551.47497558594	26	27	42	86.4199981689453	59	211.290116608143	11	29	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	32.6647808097358
31	10/14/2025 12:20:16 PM		3.15899991989136	58.6066131591797	1548.06896972656	26	26	42	86.4199981689453	73	211.223249137402	23	29	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
32	10/14/2025 12:20:26 PM		3.15300011634827	58.4877243041992	1548.4169921875	26	26	42	86.4199981689453	62	210.822071135044	24	29	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
33	10/14/2025 12:20:36 PM		3.15400004386902	58.5080909729004	1552.19799804688	26	26	42	86.4199981689453	59	210.88892519474	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
34	10/14/2025 12:20:46 PM		3.15300011634827	58.4905548095703	1554.98205566406	26	26	42	86.4199981689453	51	210.822071135044	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
35	10/14/2025 12:20:56 PM		3.1710000038147	58.8320960998535	1550.43200683594	26	26	42	86.4199981689453	68	212.025618553162	11	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
36	10/14/2025 12:21:06 PM		3.15899991989136	58.5952033996582	1549.11694335938	26	26	42	86.4199981689453	48	211.223249137402	25	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
37	10/14/2025 12:21:16 PM		3.13599991798401	58.1772880554199	1549.4189453125	26	26	42	86.4199981689453	63	209.685377776623	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
38	10/14/2025 12:21:26 PM		3.16899991035461	58.7864151000977	1553.90795898438	26	26	42	86.4199981689453	66	211.891883611679	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
39	10/14/2025 12:21:36 PM		3.18199992179871	59.0316429138184	1554.06896972656	26	26	41	87.9100036621094	69	212.76112049818	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
40	10/14/2025 12:21:46 PM		3.17899990081787	58.9827499389648	1552.13793945312	26	26	42	86.4199981689453	53	212.560531497002	21	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
41	10/14/2025 12:21:56 PM		3.15899991989136	58.5988426208496	1550.5009765625	26	26	42	86.4199981689453	68	211.223249137402	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
42	10/14/2025 12:22:06 PM		3.15400004386902	58.5143051147461	1551.37805175781	26	26	42	86.4199981689453	69	210.88892519474	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
43	10/14/2025 12:22:16 PM		3.15899991989136	58.5943984985352	1552.43005371094	26	26	42	86.4199981689453	68	211.223249137402	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
44	10/14/2025 12:22:26 PM		3.18799996376038	59.1392440795898	1556.65100097656	26	26	42	86.4199981689453	63	213.162298500538	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
45	10/14/2025 12:22:36 PM		3.16300010681152	58.6787452697754	1548.55102539062	26	26	42	86.4199981689453	67	211.490705609322	24	29	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
46	10/14/2025 12:22:46 PM		3.14499998092651	58.3443794250488	1545.29504394531	26	26	42	86.4199981689453	68	210.287158191204	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
47	10/14/2025 12:22:56 PM		3.16599988937378	58.7405624389648	1553.78002929688	26	26	42	86.4199981689453	69	211.6912946105	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
48	10/14/2025 12:23:06 PM		3.18400001525879	59.0621795654297	1553.49694824219	26	26	41	87.9100036621094	45	212.894855439663	22	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
49	10/14/2025 12:23:16 PM		3.16700005531311	58.7529411315918	1549.89904785156	26	26	41	87.9100036621094	65	211.758162081242	23	27	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
50	10/14/2025 12:23:26 PM		3.16400003433228	58.7011489868164	1544.06005859375	26	26	41	87.9100036621094	78	211.557573080063	23	27	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
51	10/14/2025 12:23:36 PM		3.1470000743866	58.3811721801758	1546.93103027344	26	26	42	86.4199981689453	70	210.420879721642	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
52	10/14/2025 12:23:46 PM		3.15799999237061	58.5770416259766	1550.38696289062	26	26	42	86.4199981689453	60	211.15638166666	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
53	10/14/2025 12:23:56 PM		3.15599989891052	58.5489692687988	1552.15600585938	26	26	42	86.4199981689453	53	211.022660136223	24	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
54	10/14/2025 12:24:06 PM		3.16400003433228	58.7034606933594	1552.41296386719	26	26	42	86.4199981689453	60	211.557573080063	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
55	10/14/2025 12:24:16 PM		3.17300009727478	58.8613014221191	1552.0830078125	26	26	42	86.4199981689453	71	212.159340083599	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
56	10/14/2025 12:24:26 PM		3.17199993133545	58.8394050598145	1553.02795410156	26	26	41	87.9100036621094	76	212.092486023903	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
57	10/14/2025 12:24:36 PM		3.16400003433228	58.7007026672363	1552.39196777344	26	26	42	86.4199981689453	57	211.557573080063	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
58	10/14/2025 12:24:46 PM		3.16700005531311	58.7587699890137	1552.66101074219	26	26	42	86.4199981689453	67	211.758162081242	11	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
59	10/14/2025 12:24:56 PM		3.17400002479553	58.8876876831055	1552.82495117188	26	26	42	86.4199981689453	61	212.22620755434	10	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
60	10/14/2025 12:25:06 PM		3.19300007820129	59.2391700744629	1548.53503417969	26	26	41	87.9100036621094	63	213.496622443199	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
61	10/14/2025 12:25:16 PM		3.15799999237061	58.5900459289551	1549.81201171875	26	26	41	87.9100036621094	65	211.15638166666	23	27	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
62	10/14/2025 12:25:26 PM		3.1470000743866	58.385871887207	1544.73303222656	26	26	41	87.9100036621094	68	210.420879721642	24	27	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
63	10/14/2025 12:25:36 PM		3.1710000038147	58.8221740722656	1548.08996582031	26	26	42	86.4199981689453	65	212.025618553162	24	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
64	10/14/2025 12:25:46 PM		3.17300009727478	58.8598442077637	1551.60498046875	26	26	42	86.4199981689453	59	212.159340083599	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
65	10/14/2025 12:25:56 PM		3.17600011825562	58.9251251220703	1551.26293945312	26	26	41	87.9100036621094	68	212.359942495823	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
66	10/14/2025 12:26:06 PM		3.14400005340576	58.318660736084	1551.64001464844	26	26	42	86.4199981689453	71	210.220290720463	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
67	10/14/2025 12:26:16 PM		3.15899991989136	58.6106605529785	1551.8740234375	26	26	42	86.4199981689453	71	211.223249137402	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
68	10/14/2025 12:26:26 PM		3.15599989891052	58.5395545959473	1549.68005371094	26	26	42	86.4199981689453	76	211.022660136223	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
69	10/14/2025 12:26:36 PM		3.15100002288818	58.4552116394043	1550.90795898438	26	26	42	86.4199981689453	50	210.688336193562	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
70	10/14/2025 12:26:46 PM		3.17199993133545	58.8390769958496	1548.63403320312	26	26	41	87.9100036621094	70	212.092486023903	25	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
71	10/14/2025 12:26:56 PM		3.18600010871887	59.0982933044434	1549.75305175781	26	26	41	87.9100036621094	61	213.0285769701	21	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
72	10/14/2025 12:27:06 PM		3.1710000038147	58.8203353881836	1555.28503417969	26	26	42	86.4199981689453	60	212.025618553162	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
73	10/14/2025 12:27:16 PM		3.1800000667572	58.9893760681152	1552.708984375	26	26	42	86.4199981689453	64	212.627398967743	24	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
74	10/14/2025 12:27:26 PM		3.16300010681152	58.6850204467773	1549.46899414062	26	26	42	86.4199981689453	58	211.490705609322	25	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
75	10/14/2025 12:27:36 PM		3.15499997138977	58.5239143371582	1546.36999511719	26	26	42	86.4199981689453	72	210.955792665482	25	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
76	10/14/2025 12:27:46 PM		3.15599989891052	58.5439300537109	1547.625	26	26	42	86.4199981689453	67	211.022660136223	23	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
77	10/14/2025 12:27:56 PM		3.16599988937378	58.7314491271973	1549.21899414062	26	26	42	86.4199981689453	73	211.6912946105	25	29	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
78	10/14/2025 12:28:06 PM		3.17199993133545	58.8364219665527	1557.49597167969	26	26	42	86.4199981689453	55	212.092486023903	26	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
79	10/14/2025 12:28:16 PM		3.16499996185303	58.7216491699219	1554.73803710938	26	26	42	86.4199981689453	51	211.624440550804	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
80	10/14/2025 12:28:26 PM		3.1800000667572	59.0000343322754	1553	26	26	42	86.4199981689453	62	212.627398967743	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
81	10/14/2025 12:28:36 PM		3.19099998474121	59.2020835876465	1557.26904296875	26	26	42	86.4199981689453	63	213.362900912762	11	29	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
82	10/14/2025 12:28:46 PM		3.18199992179871	59.0276832580566	1549.23803710938	26	26	42	86.4199981689453	65	212.76112049818	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
83	10/14/2025 12:28:56 PM		3.16899991035461	58.7914428710938	1546.80200195312	26	26	42	86.4199981689453	49	211.891883611679	23	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
84	10/14/2025 12:29:06 PM		3.18199992179871	59.0323944091797	1555.29895019531	26	26	42	86.4199981689453	75	212.76112049818	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
85	10/14/2025 12:29:16 PM		3.18899989128113	59.1637191772461	1556.17102050781	26	26	42	86.4199981689453	54	213.229165971279	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
86	10/14/2025 12:29:26 PM		3.16599988937378	58.7367134094238	1552.01696777344	26	26	42	86.4199981689453	55	211.6912946105	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
87	10/14/2025 12:29:36 PM		3.17899990081787	58.9646682739258	1558.541015625	26	26	42	86.4199981689453	67	212.560531497002	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
88	10/14/2025 12:29:46 PM		3.17300009727478	58.8681945800781	1557.21496582031	26	26	42	86.4199981689453	63	212.159340083599	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
89	10/14/2025 12:29:56 PM		3.1710000038147	58.8196754455566	1556.3759765625	26	26	42	86.4199981689453	79	212.025618553162	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
90	10/14/2025 12:30:06 PM		3.17600011825562	58.9248733520508	1553.82299804688	26	26	42	86.4199981689453	52	212.359942495823	24	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
91	10/14/2025 12:30:16 PM		3.17300009727478	58.8570098876953	1554.94702148438	26	26	42	86.4199981689453	63	212.159340083599	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
92	10/14/2025 12:30:26 PM		3.17000007629395	58.8160820007324	1553.24401855469	26	26	41	87.9100036621094	43	211.95875108242	11	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
93	10/14/2025 12:30:36 PM		3.17499995231628	58.8905830383301	1553.10095214844	26	26	41	87.9100036621094	53	212.293075025082	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
94	10/14/2025 12:30:46 PM		3.13499999046326	58.1550827026367	1550.22595214844	26	26	41	87.9100036621094	53	209.618510305882	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
95	10/14/2025 12:30:56 PM		3.16300010681152	58.6832618713379	1552.42797851562	26	26	42	86.4199981689453	51	211.490705609322	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
96	10/14/2025 12:31:06 PM		3.16400003433228	58.6988105773926	1550.33605957031	26	26	42	86.4199981689453	50	211.557573080063	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
97	10/14/2025 12:31:16 PM		3.15400004386902	58.5129585266113	1551.22497558594	26	26	42	86.4199981689453	74	210.88892519474	10	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
98	10/14/2025 12:31:26 PM		3.15899991989136	58.6095123291016	1551.38305664062	26	26	42	86.4199981689453	68	211.223249137402	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
99	10/14/2025 12:31:36 PM		3.16499996185303	58.705078125	1548.89294433594	26	26	42	86.4199981689453	60	211.624440550804	24	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
100	10/14/2025 12:31:46 PM		3.17400002479553	58.8770904541016	1552.96496582031	26	26	42	86.4199981689453	51	212.22620755434	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
101	10/14/2025 12:31:56 PM		3.18600010871887	59.1117782592773	1555.01000976562	26	26	42	86.4199981689453	65	213.0285769701	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
102	10/14/2025 12:32:06 PM		3.19300007820129	59.2326354980469	1556.458984375	26	26	42	86.4199981689453	62	213.496622443199	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
103	10/14/2025 12:32:16 PM		3.18400001525879	59.0674057006836	1553.53198242188	26	26	42	86.4199981689453	42	212.894855439663	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
104	10/14/2025 12:32:26 PM		3.16300010681152	58.6748542785645	1553.48803710938	26	26	42	86.4199981689453	69	211.490705609322	23	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
105	10/14/2025 12:32:36 PM		3.16000008583069	58.629810333252	1549.48803710938	26	26	42	86.4199981689453	73	211.290116608143	22	28	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
106	10/14/2025 12:32:46 PM		3.17199993133545	58.8488807678223	1554.41296386719	26	26	42	86.4199981689453	48	212.092486023903	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
107	10/14/2025 12:32:56 PM		3.17000007629395	58.8066711425781	1554.76794433594	26	26	41	87.9100036621094	61	211.95875108242	23	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
108	10/14/2025 12:33:06 PM		3.17899990081787	58.9801025390625	1554.92602539062	26	26	42	86.4199981689453	67	212.560531497002	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
109	10/14/2025 12:33:16 PM		3.16899991035461	58.7895545959473	1550.99597167969	26	26	42	86.4199981689453	69	211.891883611679	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
110	10/14/2025 12:33:26 PM		3.18600010871887	59.1103553771973	1553.42504882812	26	26	42	86.4199981689453	61	213.0285769701	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
111	10/14/2025 12:33:36 PM		3.20099997520447	59.3810501098633	1550.22998046875	26	26	42	86.4199981689453	72	214.031535387039	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
112	10/14/2025 12:33:46 PM		3.18600010871887	59.1074638366699	1554.46301269531	26	26	42	86.4199981689453	61	213.0285769701	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
113	10/14/2025 12:33:56 PM		3.18300008773804	59.0509185791016	1553.56298828125	26	26	42	86.4199981689453	68	212.827987968922	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
114	10/14/2025 12:34:06 PM		3.17499995231628	58.8945045471191	1550.08605957031	26	26	42	86.4199981689453	61	212.293075025082	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
115	10/14/2025 12:34:16 PM		3.17199993133545	58.8462982177734	1549.81201171875	26	26	42	86.4199981689453	49	212.092486023903	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
116	10/14/2025 12:34:26 PM		3.18499994277954	59.0848655700684	1555.49194335938	26	26	42	86.4199981689453	68	212.961709499359	24	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
117	10/14/2025 12:34:36 PM		3.1800000667572	58.9918251037598	1548.66003417969	26	26	42	86.4199981689453	48	212.627398967743	22	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
118	10/14/2025 12:34:46 PM		3.17300009727478	58.8548355102539	1552.76794433594	26	26	42	86.4199981689453	64	212.159340083599	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
119	10/14/2025 12:34:56 PM		3.17199993133545	58.8354873657227	1555.35595703125	26	26	42	86.4199981689453	52	212.092486023903	24	28	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
120	10/14/2025 12:35:06 PM		3.1489999294281	58.4230155944824	1548.126953125	26	26	42	86.4199981689453	64	210.554614663124	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
121	10/14/2025 12:35:16 PM		3.18400001525879	59.0746917724609	1553.02294921875	26	26	42	86.4199981689453	44	212.894855439663	25	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
122	10/14/2025 12:35:26 PM		3.19199991226196	59.2149353027344	1549.00500488281	26	26	42	86.4199981689453	60	213.429754972458	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
123	10/14/2025 12:35:36 PM		3.1949999332428	59.2707672119141	1554.56994628906	26	26	42	86.4199981689453	66	213.630357384682	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
124	10/14/2025 12:35:46 PM		3.19000005722046	59.1718254089355	1558.42297363281	26	26	42	86.4199981689453	49	213.29603344202	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
125	10/14/2025 12:35:56 PM		3.19899988174438	59.3394470214844	1554.27001953125	26	26	42	86.4199981689453	56	213.897813856602	24	29	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
126	10/14/2025 12:36:06 PM		3.16499996185303	58.7210159301758	1545.501953125	26	26	42	86.4199981689453	68	211.624440550804	26	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
127	10/14/2025 12:36:16 PM		3.15199995040894	58.4778175354004	1551.91101074219	26	26	42	86.4199981689453	66	210.755203664303	26	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
128	10/14/2025 12:36:26 PM		3.16700005531311	58.7433395385742	1553.36206054688	26	26	42	86.4199981689453	76	211.758162081242	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
129	10/14/2025 12:36:36 PM		3.16899991035461	58.7968902587891	1552.76000976562	26	26	42	86.4199981689453	70	211.891883611679	24	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
130	10/14/2025 12:36:46 PM		3.16700005531311	58.7466316223145	1554.47705078125	26	26	42	86.4199981689453	60	211.758162081242	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
131	10/14/2025 12:36:56 PM		3.14400005340576	58.324878692627	1554.53405761719	26	26	42	86.4199981689453	59	210.220290720463	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
132	10/14/2025 12:37:06 PM		3.16100001335144	58.6398048400879	1554.8349609375	26	26	42	86.4199981689453	54	211.356984078884	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
133	10/14/2025 12:37:16 PM		3.17199993133545	58.8488235473633	1554.76403808594	26	26	42	86.4199981689453	72	212.092486023903	25	29	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
134	10/14/2025 12:37:26 PM		3.19799995422363	59.3252182006836	1556.02697753906	26	26	42	86.4199981689453	63	213.83094638586	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
135	10/14/2025 12:37:36 PM		3.18199992179871	59.024341583252	1556.18896484375	26	26	42	86.4199981689453	66	212.76112049818	26	29	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
136	10/14/2025 12:37:46 PM		3.16799998283386	58.7746429443359	1553.83203125	26	26	42	86.4199981689453	59	211.825029551983	25	29	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
137	10/14/2025 12:37:56 PM		3.17600011825562	58.925609588623	1555.65698242188	26	26	42	86.4199981689453	71	212.359942495823	26	29	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
138	10/14/2025 12:38:06 PM		3.16100001335144	58.6488609313965	1550.79895019531	26	26	42	86.4199981689453	60	211.356984078884	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
139	10/14/2025 12:38:16 PM		3.17799997329712	58.9460792541504	1554.60900878906	26	26	42	86.4199981689453	69	212.49366402626	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
140	10/14/2025 12:38:26 PM		3.17000007629395	58.8037338256836	1551.39001464844	26	26	42	86.4199981689453	64	211.95875108242	26	29	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
141	10/14/2025 12:38:36 PM		3.16799998283386	58.7691116333008	1553.10998535156	26	26	42	86.4199981689453	59	211.825029551983	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
142	10/14/2025 12:38:46 PM		3.15199995040894	58.4763374328613	1554.8330078125	26	26	42	86.4199981689453	43	210.755203664303	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
143	10/14/2025 12:38:56 PM		3.16899991035461	58.7862243652344	1556.06604003906	26	26	42	86.4199981689453	58	211.891883611679	25	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
144	10/14/2025 12:39:06 PM		3.18799996376038	59.1395034790039	1556.37902832031	26	26	42	86.4199981689453	70	213.162298500538	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
145	10/14/2025 12:39:16 PM		3.17499995231628	58.9073829650879	1553.6259765625	26	26	42	86.4199981689453	56	212.293075025082	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
146	10/14/2025 12:39:26 PM		3.17899990081787	58.974365234375	1552.77795410156	26	26	42	86.4199981689453	76	212.560531497002	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
147	10/14/2025 12:39:36 PM		3.18700003623962	59.1237144470215	1554.73205566406	26	26	42	86.4199981689453	63	213.095444440842	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
148	10/14/2025 12:39:46 PM		3.1800000667572	58.9876365661621	1553.51904296875	26	26	42	86.4199981689453	38	212.627398967743	26	28	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
149	10/14/2025 12:39:56 PM		3.16499996185303	58.7170524597168	1554.85900878906	26	26	41	87.9100036621094	68	211.624440550804	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
150	10/14/2025 12:40:06 PM		3.16799998283386	58.769947052002	1556.33605957031	26	26	42	86.4199981689453	62	211.825029551983	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
151	10/14/2025 12:40:16 PM		3.16499996185303	58.7187309265137	1549.31799316406	26	26	42	86.4199981689453	72	211.624440550804	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
152	10/14/2025 12:40:26 PM		3.16000008583069	58.6195449829102	1554.03503417969	26	26	42	86.4199981689453	45	211.290116608143	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
153	10/14/2025 12:40:36 PM		3.1800000667572	58.9905319213867	1554.71301269531	26	26	42	86.4199981689453	61	212.627398967743	26	29	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
154	10/14/2025 12:40:46 PM		3.17199993133545	58.8454704284668	1553.21105957031	26	26	42	86.4199981689453	65	212.092486023903	25	29	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
155	10/14/2025 12:40:56 PM		3.17400002479553	58.8763885498047	1555.98706054688	26	26	42	86.4199981689453	73	212.22620755434	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
156	10/14/2025 12:41:06 PM		3.16499996185303	58.7114562988281	1551.5009765625	26	26	42	86.4199981689453	62	211.624440550804	25	29	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
157	10/14/2025 12:41:16 PM		3.18099999427795	59.0176887512207	1556.54602050781	26	26	41	87.9100036621094	63	212.694253027439	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
158	10/14/2025 12:41:26 PM		3.15799999237061	58.5834732055664	1550.76794433594	26	26	41	87.9100036621094	65	211.15638166666	24	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
159	10/14/2025 12:41:36 PM		3.15000009536743	58.4294471740723	1554.4990234375	26	26	41	87.9100036621094	45	210.62146872282	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
160	10/14/2025 12:41:46 PM		3.17899990081787	58.9771118164062	1554.41003417969	26	26	41	87.9100036621094	53	212.560531497002	23	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
161	10/14/2025 12:41:56 PM		3.17400002479553	58.8741607666016	1554.01794433594	26	26	41	87.9100036621094	59	212.22620755434	27	28	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
162	10/14/2025 12:42:06 PM		3.18099999427795	59.003532409668	1557.17102050781	26	26	42	86.4199981689453	64	212.694253027439	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
163	10/14/2025 12:42:16 PM		3.1710000038147	58.8199462890625	1551.94897460938	26	26	42	86.4199981689453	57	212.025618553162	23	27	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
164	10/14/2025 12:42:26 PM		3.17000007629395	58.7992897033691	1554.11901855469	26	26	42	86.4199981689453	54	211.95875108242	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
165	10/14/2025 12:42:36 PM		3.18199992179871	59.0359840393066	1554.55603027344	26	26	42	86.4199981689453	56	212.76112049818	26	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
166	10/14/2025 12:42:46 PM		3.19099998474121	59.204704284668	1551.48205566406	26	26	42	86.4199981689453	67	213.362900912762	24	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
167	10/14/2025 12:42:56 PM		3.18700003623962	59.1179237365723	1557.07397460938	26	26	42	86.4199981689453	73	213.095444440842	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
168	10/14/2025 12:43:06 PM		3.20099997520447	59.3795356750488	1552.57702636719	26	26	42	86.4199981689453	54	214.031535387039	10	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
169	10/14/2025 12:43:16 PM		3.20000004768372	59.3717384338379	1554.2099609375	26	26	41	87.9100036621094	60	213.964667916298	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
170	10/14/2025 12:43:26 PM		3.20600008964539	59.4815139770508	1554.82897949219	26	26	42	86.4199981689453	62	214.3658593297	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
171	10/14/2025 12:43:36 PM		3.20900011062622	59.5297775268555	1557.02795410156	26	26	42	86.4199981689453	66	214.566448330879	24	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
172	10/14/2025 12:43:46 PM		3.19300007820129	59.2261352539062	1554.25305175781	26	26	42	86.4199981689453	61	213.496622443199	25	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
173	10/14/2025 12:43:56 PM		3.1800000667572	58.9909782409668	1554.20300292969	26	26	42	86.4199981689453	57	212.627398967743	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
174	10/14/2025 12:44:06 PM		3.1800000667572	59.0013618469238	1554.14697265625	26	26	42	86.4199981689453	66	212.627398967743	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
175	10/14/2025 12:44:16 PM		3.18600010871887	59.1014366149902	1552.90100097656	26	26	42	86.4199981689453	59	213.0285769701	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
176	10/14/2025 12:44:26 PM		3.19300007820129	59.2359504699707	1552.85205078125	26	26	41	87.9100036621094	57	213.496622443199	12	29	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
177	10/14/2025 12:44:36 PM		3.17899990081787	58.9688339233398	1553.04895019531	26	26	42	86.4199981689453	62	212.560531497002	24	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
178	10/14/2025 12:44:46 PM		3.17700004577637	58.9303436279297	1550.73803710938	26	26	42	86.4199981689453	62	212.426796555519	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
179	10/14/2025 12:44:56 PM		3.20199990272522	59.3947372436523	1557.3759765625	26	26	42	86.4199981689453	50	214.09840285778	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
180	10/14/2025 12:45:06 PM		3.19899988174438	59.3481826782227	1556.42504882812	26	26	42	86.4199981689453	44	213.897813856602	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
181	10/14/2025 12:45:16 PM		3.20099997520447	59.3795051574707	1556.08996582031	26	26	42	86.4199981689453	69	214.031535387039	24	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
182	10/14/2025 12:45:26 PM		3.20900011062622	59.5269775390625	1556.70300292969	26	26	42	86.4199981689453	78	214.566448330879	11	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
183	10/14/2025 12:45:36 PM		3.20000004768372	59.3716011047363	1555.13000488281	26	26	42	86.4199981689453	58	213.964667916298	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
184	10/14/2025 12:45:46 PM		3.21499991416931	59.6409873962402	1553.55505371094	26	26	42	86.4199981689453	65	214.967626333237	26	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
185	10/14/2025 12:45:56 PM		3.20600008964539	59.4686813354492	1556.29602050781	26	26	42	86.4199981689453	52	214.3658593297	23	28	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
186	10/14/2025 12:46:06 PM		3.21099996566772	59.5657768249512	1554.14001464844	26	26	42	86.4199981689453	73	214.700169861317	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
187	10/14/2025 12:46:16 PM		3.21900010108948	59.7143859863281	1553.79797363281	26	26	42	86.4199981689453	73	215.235082805157	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
188	10/14/2025 12:46:26 PM		3.21499991416931	59.6379165649414	1558.97998046875	26	26	42	86.4199981689453	59	214.967626333237	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
189	10/14/2025 12:46:36 PM		3.18499994277954	59.0868606567383	1557.47900390625	26	26	41	87.9100036621094	62	212.961709499359	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
190	10/14/2025 12:46:46 PM		3.18600010871887	59.1081848144531	1556.27795410156	26	26	42	86.4199981689453	68	213.0285769701	24	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
191	10/14/2025 12:46:56 PM		3.18400001525879	59.0670509338379	1553.47900390625	26	26	42	86.4199981689453	47	212.894855439663	25	29	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
192	10/14/2025 12:47:06 PM		3.19400000572205	59.2468299865723	1555.40600585938	26	26	42	86.4199981689453	49	213.56348991394	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
193	10/14/2025 12:47:16 PM		3.20499992370605	59.4478645324707	1555.17700195312	26	26	42	86.4199981689453	66	214.298991858959	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
194	10/14/2025 12:47:26 PM		3.20300006866455	59.4135322570801	1558.0830078125	26	26	42	86.4199981689453	61	214.165270328522	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
195	10/14/2025 12:47:36 PM		3.18600010871887	59.1078033447266	1551.73205566406	26	26	42	86.4199981689453	72	213.0285769701	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
196	10/14/2025 12:47:46 PM		3.20799994468689	59.5209312438965	1555.77795410156	26	26	42	86.4199981689453	53	214.499580860138	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
197	10/14/2025 12:47:56 PM		3.19899988174438	59.3355445861816	1559.02697753906	26	26	42	86.4199981689453	66	213.897813856602	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
198	10/14/2025 12:48:06 PM		3.19700002670288	59.2998161315918	1552.90600585938	26	26	42	86.4199981689453	57	213.764078915119	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
199	10/14/2025 12:48:16 PM		3.20600008964539	59.4654922485352	1557.29699707031	26	26	42	86.4199981689453	62	214.3658593297	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
200	10/14/2025 12:48:26 PM		3.18600010871887	59.1111183166504	1553.71594238281	26	26	42	86.4199981689453	59	213.0285769701	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
201	10/14/2025 12:48:36 PM		3.18400001525879	59.062328338623	1549.34301757812	26	26	42	86.4199981689453	41	212.894855439663	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
202	10/14/2025 12:48:46 PM		3.20700001716614	59.4843940734863	1554.83703613281	26	26	42	86.4199981689453	59	214.432726800442	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
203	10/14/2025 12:48:56 PM		3.19799995422363	59.3221549987793	1555.51599121094	26	26	42	86.4199981689453	59	213.83094638586	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
204	10/14/2025 12:49:06 PM		3.17600011825562	58.927131652832	1555.56604003906	26	26	42	86.4199981689453	59	212.359942495823	22	29	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
205	10/14/2025 12:49:16 PM		3.20700001716614	59.4875373840332	1556.38305664062	26	26	42	86.4199981689453	68	214.432726800442	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
206	10/14/2025 12:49:26 PM		3.19799995422363	59.3204460144043	1553.14904785156	26	26	42	86.4199981689453	56	213.83094638586	24	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
207	10/14/2025 12:49:36 PM		3.19799995422363	59.3231506347656	1546.61804199219	26	26	42	86.4199981689453	63	213.83094638586	23	28	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
208	10/14/2025 12:49:46 PM		3.18700003623962	59.1307754516602	1550.40905761719	26	26	42	86.4199981689453	61	213.095444440842	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
209	10/14/2025 12:49:56 PM		3.17199993133545	58.8353691101074	1552.93200683594	26	26	42	86.4199981689453	43	212.092486023903	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
210	10/14/2025 12:50:06 PM		3.19000005722046	59.1778144836426	1554.05297851562	26	26	41	87.9100036621094	65	213.29603344202	23	28	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
211	10/14/2025 12:50:16 PM		3.22399997711182	59.8171501159668	1554.82800292969	26	26	42	86.4199981689453	59	215.569406747818	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
212	10/14/2025 12:50:26 PM		3.20799994468689	59.5176544189453	1555.61303710938	26	26	42	86.4199981689453	62	214.499580860138	25	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
213	10/14/2025 12:50:36 PM		3.20700001716614	59.4914627075195	1555.20703125	26	26	41	87.9100036621094	54	214.432726800442	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
214	10/14/2025 12:50:46 PM		3.18499994277954	59.0810050964355	1552.64599609375	26	26	41	87.9100036621094	52	212.961709499359	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
215	10/14/2025 12:50:56 PM		3.18499994277954	59.0939979553223	1550.27795410156	26	26	41	87.9100036621094	62	212.961709499359	26	27	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
216	10/14/2025 12:51:06 PM		3.18600010871887	59.0974349975586	1552.05700683594	26	26	41	87.9100036621094	65	213.0285769701	26	27	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
217	10/14/2025 12:51:16 PM		3.17799997329712	58.9553642272949	1554.43005371094	26	26	42	86.4199981689453	46	212.49366402626	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
218	10/14/2025 12:51:26 PM		3.19099998474121	59.1895790100098	1555.09301757812	26	26	42	86.4199981689453	67	213.362900912762	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
219	10/14/2025 12:51:36 PM		3.19199991226196	59.2072448730469	1558.62805175781	26	26	42	86.4199981689453	63	213.429754972458	25	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
220	10/14/2025 12:51:46 PM		3.21099996566772	59.5689239501953	1556.32202148438	26	26	42	86.4199981689453	66	214.700169861317	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
221	10/14/2025 12:51:56 PM		3.17300009727478	58.8666877746582	1552.67504882812	26	26	41	87.9100036621094	57	212.159340083599	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
222	10/14/2025 12:52:06 PM		3.18099999427795	59.0102844238281	1556.65600585938	26	26	42	86.4199981689453	53	212.694253027439	23	27	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
223	10/14/2025 12:52:16 PM		3.20900011062622	59.5243225097656	1558.40295410156	26	26	42	86.4199981689453	57	214.566448330879	24	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
224	10/14/2025 12:52:26 PM		3.17700004577637	58.944149017334	1555.39501953125	26	26	42	86.4199981689453	47	212.426796555519	25	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
225	10/14/2025 12:52:36 PM		3.19000005722046	59.1690406799316	1559.25305175781	26	26	42	86.4199981689453	58	213.29603344202	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
226	10/14/2025 12:52:46 PM		3.20499992370605	59.4592590332031	1554.30102539062	26	26	41	87.9100036621094	63	214.298991858959	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
227	10/14/2025 12:52:56 PM		3.19199991226196	59.2075462341309	1556.27795410156	26	26	42	86.4199981689453	55	213.429754972458	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
228	10/14/2025 12:53:06 PM		3.1949999332428	59.2629203796387	1555.0439453125	26	26	42	86.4199981689453	45	213.630357384682	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
229	10/14/2025 12:53:16 PM		3.18499994277954	59.0763969421387	1556.82604980469	26	26	42	86.4199981689453	61	212.961709499359	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
230	10/14/2025 12:53:26 PM		3.18199992179871	59.0246429443359	1556.02697753906	26	26	42	86.4199981689453	62	212.76112049818	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
231	10/14/2025 12:53:36 PM		3.19400000572205	59.2570762634277	1557.73400878906	26	26	42	86.4199981689453	58	213.56348991394	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
232	10/14/2025 12:53:46 PM		3.19799995422363	59.3274726867676	1556.87194824219	26	26	42	86.4199981689453	60	213.83094638586	23	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
233	10/14/2025 12:53:56 PM		3.18700003623962	59.1174201965332	1557.19104003906	26	26	42	86.4199981689453	63	213.095444440842	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
234	10/14/2025 12:54:06 PM		3.18099999427795	59.005802154541	1556.96704101562	26	26	42	86.4199981689453	54	212.694253027439	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
235	10/14/2025 12:54:16 PM		3.16799998283386	58.7779121398926	1556.55004882812	26	26	42	86.4199981689453	62	211.825029551983	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
236	10/14/2025 12:54:26 PM		3.18700003623962	59.1189842224121	1554.06701660156	26	26	42	86.4199981689453	60	213.095444440842	25	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
237	10/14/2025 12:54:36 PM		3.1710000038147	58.8318290710449	1552.56604003906	26	26	42	86.4199981689453	62	212.025618553162	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
238	10/14/2025 12:54:46 PM		3.19199991226196	59.2162284851074	1552.76904296875	26	26	42	86.4199981689453	66	213.429754972458	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
239	10/14/2025 12:54:56 PM		3.20099997520447	59.3757781982422	1555.97595214844	26	26	42	86.4199981689453	61	214.031535387039	24	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
240	10/14/2025 12:55:06 PM		3.19400000572205	59.2498817443848	1556.39196777344	26	26	42	86.4199981689453	52	213.56348991394	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
241	10/14/2025 12:55:16 PM		3.17499995231628	58.9060859680176	1553.99304199219	26	26	41	87.9100036621094	45	212.293075025082	25	28	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
242	10/14/2025 12:55:26 PM		3.19099998474121	59.1891899108887	1554.71801757812	26	26	41	87.9100036621094	63	213.362900912762	27	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
243	10/14/2025 12:55:36 PM		3.18300008773804	59.0411720275879	1556.35400390625	26	26	42	86.4199981689453	53	212.827987968922	24	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
244	10/14/2025 12:55:46 PM		3.1949999332428	59.2724380493164	1559.89697265625	26	26	42	86.4199981689453	59	213.630357384682	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
245	10/14/2025 12:55:56 PM		3.21900010108948	59.7089500427246	1559.86303710938	26	26	42	86.4199981689453	67	215.235082805157	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
246	10/14/2025 12:56:06 PM		3.21199989318848	59.5897369384766	1554.29699707031	26	26	42	86.4199981689453	62	214.767037332058	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
247	10/14/2025 12:56:16 PM		3.22000002861023	59.7397346496582	1556.85302734375	26	26	42	86.4199981689453	57	215.301950275898	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
248	10/14/2025 12:56:26 PM		3.20499992370605	59.4513320922852	1558.82104492188	26	26	42	86.4199981689453	71	214.298991858959	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
249	10/14/2025 12:56:36 PM		3.1949999332428	59.2680206298828	1556.22497558594	26	26	42	86.4199981689453	52	213.630357384682	24	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
250	10/14/2025 12:56:46 PM		3.21199989318848	59.5865707397461	1554.48596191406	26	26	42	86.4199981689453	62	214.767037332058	23	28	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
251	10/14/2025 12:56:56 PM		3.20300006866455	59.423412322998	1554.48596191406	26	26	42	86.4199981689453	63	214.165270328522	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
252	10/14/2025 12:57:06 PM		3.20199990272522	59.4038848876953	1557.63000488281	26	26	42	86.4199981689453	53	214.09840285778	24	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
253	10/14/2025 12:57:16 PM		3.18099999427795	59.0020637512207	1552.29504394531	26	26	42	86.4199981689453	60	212.694253027439	25	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
254	10/14/2025 12:57:26 PM		3.17899990081787	58.9703140258789	1554.36999511719	26	26	42	86.4199981689453	69	212.560531497002	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
255	10/14/2025 12:57:36 PM		3.18700003623962	59.1268844604492	1556.18701171875	26	26	42	86.4199981689453	64	213.095444440842	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
256	10/14/2025 12:57:46 PM		3.18799996376038	59.1476173400879	1556.61694335938	26	26	42	86.4199981689453	59	213.162298500538	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
257	10/14/2025 12:57:56 PM		3.18099999427795	59.0082397460938	1556.60998535156	26	26	42	86.4199981689453	65	212.694253027439	22	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
258	10/14/2025 12:58:06 PM		3.16799998283386	58.7735214233398	1551.583984375	26	26	42	86.4199981689453	60	211.825029551983	24	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
259	10/14/2025 12:58:16 PM		3.17499995231628	58.89453125	1556.35595703125	26	26	42	86.4199981689453	52	212.293075025082	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
260	10/14/2025 12:58:26 PM		3.20099997520447	59.3810081481934	1556.09094238281	26	26	42	86.4199981689453	42	214.031535387039	25	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
261	10/14/2025 12:58:36 PM		3.19899988174438	59.3369407653809	1556.15295410156	26	26	42	86.4199981689453	55	213.897813856602	23	28	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
262	10/14/2025 12:58:46 PM		3.20900011062622	59.532642364502	1560.51000976562	26	26	42	86.4199981689453	73	214.566448330879	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
263	10/14/2025 12:58:56 PM		3.18700003623962	59.1142959594727	1551.76696777344	26	26	42	86.4199981689453	52	213.095444440842	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
264	10/14/2025 12:59:06 PM		3.20199990272522	59.4021873474121	1559.958984375	26	26	41	87.9100036621094	50	214.09840285778	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
265	10/14/2025 12:59:16 PM		3.19899988174438	59.3499298095703	1556.59899902344	26	26	42	86.4199981689453	68	213.897813856602	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
266	10/14/2025 12:59:26 PM		3.19799995422363	59.3228721618652	1556.76599121094	26	26	42	86.4199981689453	56	213.83094638586	25	28	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
267	10/14/2025 12:59:36 PM		3.19899988174438	59.3478698730469	1559.94494628906	26	26	41	87.9100036621094	62	213.897813856602	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
268	10/14/2025 12:59:46 PM		3.18400001525879	59.0576438903809	1555.03295898438	26	26	42	86.4199981689453	64	212.894855439663	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
269	10/14/2025 12:59:56 PM		3.21399998664856	59.6312484741211	1557.06701660156	26	26	42	86.4199981689453	59	214.90077227354	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
270	10/14/2025 1:00:06 PM		3.18300008773804	59.0440711975098	1556.5810546875	26	26	42	86.4199981689453	46	212.827987968922	25	29	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
271	10/14/2025 1:00:16 PM		3.18799996376038	59.1484756469727	1558.21704101562	26	26	42	86.4199981689453	61	213.162298500538	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
272	10/14/2025 1:00:26 PM		3.17700004577637	58.9396438598633	1555.56298828125	26	26	42	86.4199981689453	52	212.426796555519	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
273	10/14/2025 1:00:36 PM		3.19300007820129	59.2370529174805	1555.41296386719	26	26	42	86.4199981689453	49	213.496622443199	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
274	10/14/2025 1:00:46 PM		3.20199990272522	59.404727935791	1558.44201660156	26	26	42	86.4199981689453	55	214.09840285778	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
275	10/14/2025 1:00:56 PM		3.19300007820129	59.2346954345703	1555.46301269531	26	26	42	86.4199981689453	60	213.496622443199	13	29	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
276	10/14/2025 1:01:06 PM		3.1949999332428	59.2646141052246	1556.39794921875	26	26	42	86.4199981689453	72	213.630357384682	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
277	10/14/2025 1:01:16 PM		3.19000005722046	59.1787948608398	1555.38793945312	26	26	42	86.4199981689453	70	213.29603344202	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
278	10/14/2025 1:01:26 PM		3.19199991226196	59.2068557739258	1551.92504882812	26	26	42	86.4199981689453	63	213.429754972458	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
279	10/14/2025 1:01:36 PM		3.18799996376038	59.1458358764648	1552.7939453125	26	26	42	86.4199981689453	51	213.162298500538	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
280	10/14/2025 1:01:46 PM		3.18899989128113	59.1645774841309	1555.54296875	26	26	42	86.4199981689453	65	213.229165971279	25	29	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
281	10/14/2025 1:01:56 PM		3.20799994468689	59.5028877258301	1555.69299316406	26	26	42	86.4199981689453	52	214.499580860138	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
282	10/14/2025 1:02:06 PM		3.20000004768372	59.3558158874512	1557.90795898438	26	26	42	86.4199981689453	56	213.964667916298	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
283	10/14/2025 1:02:16 PM		3.21600008010864	59.6671028137207	1558.42797851562	26	26	42	86.4199981689453	57	215.034493803978	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
284	10/14/2025 1:02:26 PM		3.17799997329712	58.9551467895508	1555.90197753906	26	26	42	86.4199981689453	56	212.49366402626	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
285	10/14/2025 1:02:36 PM		3.18899989128113	59.1620483398438	1555.63793945312	26	26	42	86.4199981689453	57	213.229165971279	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
286	10/14/2025 1:02:46 PM		3.1710000038147	58.8282165527344	1556.07897949219	26	26	42	86.4199981689453	65	212.025618553162	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
287	10/14/2025 1:02:56 PM		3.1949999332428	59.2699012756348	1554.90405273438	26	26	42	86.4199981689453	34	213.630357384682	24	29	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
288	10/14/2025 1:03:06 PM		3.2039999961853	59.4324150085449	1558.5400390625	26	26	42	86.4199981689453	65	214.232124388218	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
289	10/14/2025 1:03:16 PM		3.17899990081787	58.9703826904297	1556.60400390625	26	26	42	86.4199981689453	68	212.560531497002	26	29	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
290	10/14/2025 1:03:26 PM		3.19600009918213	59.2953987121582	1556.248046875	26	26	42	86.4199981689453	68	213.697211444378	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
291	10/14/2025 1:03:36 PM		3.1800000667572	58.9855766296387	1555.93994140625	26	26	42	86.4199981689453	61	212.627398967743	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
292	10/14/2025 1:03:46 PM		3.20900011062622	59.5368614196777	1557.55505371094	26	26	42	86.4199981689453	54	214.566448330879	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
293	10/14/2025 1:03:56 PM		3.20199990272522	59.4076271057129	1557.50305175781	26	26	42	86.4199981689453	69	214.09840285778	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
294	10/14/2025 1:04:06 PM		3.19899988174438	59.3385887145996	1555.70104980469	26	26	42	86.4199981689453	70	213.897813856602	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
295	10/14/2025 1:04:16 PM		3.22000002861023	59.7388725280762	1559.56494140625	26	26	42	86.4199981689453	58	215.301950275898	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
296	10/14/2025 1:04:26 PM		3.22000002861023	59.7261657714844	1557.96594238281	26	26	42	86.4199981689453	69	215.301950275898	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
297	10/14/2025 1:04:36 PM		3.22300004959106	59.7860717773438	1555.88696289062	26	26	42	86.4199981689453	68	215.502539277077	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
298	10/14/2025 1:04:46 PM		3.18899989128113	59.1639976501465	1557.34399414062	26	26	42	86.4199981689453	68	213.229165971279	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
299	10/14/2025 1:04:56 PM		3.19600009918213	59.2813301086426	1557.42102050781	26	26	42	86.4199981689453	64	213.697211444378	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
300	10/14/2025 1:05:06 PM		3.1949999332428	59.2657279968262	1553.61804199219	26	26	42	86.4199981689453	39	213.630357384682	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
301	10/14/2025 1:05:16 PM		3.18099999427795	59.0156402587891	1557.67004394531	26	26	42	86.4199981689453	69	212.694253027439	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
302	10/14/2025 1:05:26 PM		3.19300007820129	59.2339477539062	1553.27795410156	26	26	42	86.4199981689453	64	213.496622443199	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
303	10/14/2025 1:05:36 PM		3.20700001716614	59.492504119873	1553.373046875	26	26	42	86.4199981689453	47	214.432726800442	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
304	10/14/2025 1:05:46 PM		3.20300006866455	59.4276351928711	1558.41003417969	26	26	42	86.4199981689453	66	214.165270328522	10	29	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
305	10/14/2025 1:05:56 PM		3.19700002670288	59.3052139282227	1554.97204589844	26	26	42	86.4199981689453	39	213.764078915119	24	29	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
306	10/14/2025 1:06:06 PM		3.18700003623962	59.113525390625	1556.98596191406	26	26	42	86.4199981689453	60	213.095444440842	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
