# A Mass flow rate [kg/s] 
# Avg: 54.4001
# Median: 50.6587
# Mode: 49.1510
# Max: 64.3239
# Min: 49.1510
# A Mass flow rate [kg/s] 
# Avg: 54.4001
# Median: 50.6587
# Mode: 49.1510
# Max: 64.3239
# Min: 49.1510

Index	Date	Trigger	A Flow velocity [m/s]	A Mass flow rate [kg/s]	A Sound speed [m/s]	A Transducer temp. (->) [°C]	A Transducer temp. (>-) [°C]	A Amplitude [%]	A Gain [dB]	A Quality [%]	A Volumetric flow rate [m³/h]	A SCNR [dB]	A SNR [dB]	A VariAmp [%]	A VariTime [%]	A Diag.: error bits	A Event trigger R1	A Event trigger R2	A Event trigger R3	A Event trigger R4	A NoiseTrek activated	A Gain  > limit	A Flow vel. > limit	A Flow vel. < cut-off flow	A Pig detected	A FastFood activated	A Transducer temp. violation	A Last value is held	A Fluid temp. (Calculated) [°C]
1	10/15/2025 10:26:58 AM		2.65000009536743	49.1510200500488	1495.11901855469	21	22	52	71.5199966430664	100	177.189490199089	26	39	4	15	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
2	10/15/2025 10:27:08 AM		2.68300008773804	49.7798881530762	1495.27795410156	21	22	53	70.0299987792969	100	179.39600944519	26	40	4	5	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
3	10/15/2025 10:27:18 AM		2.68499994277954	49.8121643066406	1495.32702636719	21	22	53	70.0299987792969	99	179.529730975628	26	40	4	2	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
4	10/15/2025 10:27:28 AM		2.68099999427795	49.7281379699707	1495.08703613281	21	22	53	70.0299987792969	100	179.262274503708	26	40	4	1	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
5	10/15/2025 10:27:38 AM		2.68600010871887	49.8271408081055	1495.29602050781	21	22	52	71.5199966430664	98	179.596598446369	26	40	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
6	10/15/2025 10:27:48 AM		2.68099999427795	49.7339248657227	1495.14697265625	21	22	52	71.5199966430664	97	179.262274503708	27	40	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
7	10/15/2025 10:27:58 AM		2.67799997329712	49.6736717224121	1495.08996582031	21	22	53	70.0299987792969	100	179.061685502529	26	40	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
8	10/15/2025 10:28:08 AM		2.68300008773804	49.7783737182617	1495.06103515625	21	22	52	71.5199966430664	100	179.39600944519	26	40	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
9	10/15/2025 10:28:18 AM		2.68199992179871	49.7451591491699	1495.13500976562	21	22	53	70.0299987792969	100	179.329141974449	26	40	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
10	10/15/2025 10:28:28 AM		2.67799997329712	49.6823043823242	1495.17004394531	21	22	53	70.0299987792969	99	179.061685502529	26	40	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
11	10/15/2025 10:28:38 AM		2.6800000667572	49.7110824584961	1495.23596191406	21	22	52	71.5199966430664	99	179.195407032967	26	40	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
12	10/15/2025 10:28:48 AM		2.67899990081787	49.7075386047363	1495.21203613281	21	22	52	71.5199966430664	99	179.12855297327	26	40	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
13	10/15/2025 10:28:58 AM		2.67499995231628	49.6158294677734	1495.17797851562	21	22	53	70.0299987792969	99	178.86109650135	27	41	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
14	10/15/2025 10:29:08 AM		2.68700003623962	49.8518714904785	1495.19702148438	21	22	52	71.5199966430664	100	179.66346591711	27	41	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
15	10/15/2025 10:29:18 AM		NaN	NaN	∞	21	22	8	137.080001831055	98	NaN	26	18	2	254	2	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
16	10/15/2025 10:29:28 AM		NaN	NaN	∞	21	22	7	138.570007324219	98	NaN	26	6	1	254	2	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
17	10/15/2025 10:29:38 AM		2.71300005912781	50.3285293579102	1496.66198730469	21	22	44	83.4400024414062	80	181.401926279068	25	5	1	254	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
18	10/15/2025 10:29:48 AM		3.03699994087219	56.330696105957	1506.42797851562	21	22	48	77.4800033569336	96	203.065846860409	28	25	2	76	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
19	10/15/2025 10:29:58 AM		3.29699993133545	61.1642608642578	1507.09704589844	21	22	30	104.300003051758	1	220.450477302074	21	23	4	86	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
20	10/15/2025 10:30:08 AM		3.24600005149841	60.2241821289062	1514.48400878906	21	22	32	101.319999694824	9	217.040410637856	22	14	9	69	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
21	10/15/2025 10:30:18 AM		3.22000002861023	59.7344017028809	1515.72094726562	21	22	33	99.8300018310547	11	215.301950275898	20	12	9	61	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
22	10/15/2025 10:30:28 AM		3.24900007247925	60.2685890197754	1514.57397460938	21	22	32	101.319999694824	6	217.241013050079	14	11	11	68	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
23	10/15/2025 10:30:38 AM		3.2739999294281	60.7362785339355	1511.53405761719	21	22	32	101.319999694824	19	218.912605941296	20	11	11	114	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
24	10/15/2025 10:30:48 AM		NaN	NaN	1509.61804199219	21	22	32	101.319999694824	0	NaN	15	10	10	102	3	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
25	10/15/2025 10:30:58 AM		3.39100003242493	62.8993835449219	1502.93798828125	21	22	32	101.319999694824	18	226.735684275627	17	10	11	74	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
26	10/15/2025 10:31:08 AM		3.41000008583069	63.2665939331055	1500.5419921875	21	22	34	98.3399963378906	17	228.006112575531	18	10	11	57	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
27	10/15/2025 10:31:18 AM		3.41499996185303	63.3511848449707	1499.16296386719	21	22	34	98.3399963378906	15	228.340423107147	18	11	11	16	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
28	10/15/2025 10:31:28 AM		3.44199991226196	63.8464126586914	1498.78198242188	21	22	34	98.3399963378906	13	230.145764350891	19	11	10	5	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
29	10/15/2025 10:31:38 AM		3.46700000762939	64.3238830566406	1499.05700683594	21	22	34	98.3399963378906	20	231.817343831062	18	11	9	1	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
30	10/15/2025 10:31:48 AM		3.40899991989136	63.2452354431152	1499.80004882812	21	22	34	98.3399963378906	33	227.93924510479	17	11	9	14	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
31	10/15/2025 10:31:58 AM		3.44300007820129	63.873405456543	1502.66296386719	21	22	34	98.3399963378906	7	230.212604999542	22	11	9	13	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
32	10/15/2025 10:32:08 AM		3.43899989128113	63.7940330505371	1499.91296386719	21	22	34	98.3399963378906	6	229.945161938667	19	11	9	44	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
33	10/15/2025 10:32:18 AM		3.43600010871887	63.7367324829102	1498.77294921875	21	22	34	98.3399963378906	21	229.744559526443	18	11	9	36	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
34	10/15/2025 10:32:28 AM		3.4300000667572	63.6226348876953	1499.32202148438	21	22	34	98.3399963378906	20	229.343381524086	18	11	9	40	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
35	10/15/2025 10:32:38 AM		NaN	NaN	∞	21	22	10	134.100006103516	20	NaN	17	8	7	128	2	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
36	10/15/2025 10:32:48 AM		NaN	NaN	∞	21	22	8	137.080001831055	20	NaN	17	2	3	254	2	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
37	10/15/2025 10:32:58 AM		NaN	NaN	∞	21	22	8	137.080001831055	20	NaN	17	0	3	254	2	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
38	10/15/2025 10:33:08 AM		3.27699995040894	60.7843742370605	1496.23803710938	21	22	38	92.379997253418	50	219.113194942474	15	4	2	254	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
39	10/15/2025 10:33:18 AM		2.70000004768372	50.0829315185547	1487.05603027344	21	22	38	92.379997253418	33	180.532689392567	17	16	4	117	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
40	10/15/2025 10:33:28 AM		2.7260000705719	50.568775177002	1486.1240234375	21	22	38	92.379997253418	25	182.271149754524	16	18	6	39	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
41	10/15/2025 10:33:38 AM		2.73099994659424	50.661190032959	1486.31298828125	21	22	38	92.379997253418	36	182.605473697186	17	19	6	13	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
42	10/15/2025 10:33:48 AM		2.73799991607666	50.7912712097168	1486.18603515625	21	22	38	92.379997253418	36	183.073519170284	18	20	6	5	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
43	10/15/2025 10:33:58 AM		2.7279999256134	50.6035919189453	1486.28198242188	21	22	38	92.379997253418	25	182.404884696007	18	20	7	2	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
44	10/15/2025 10:34:08 AM		2.74200010299683	50.8615417480469	1486.22399902344	21	22	38	92.379997253418	26	183.340975642204	17	20	6	1	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
45	10/15/2025 10:34:18 AM		2.74000000953674	50.8317909240723	1486.291015625	21	22	38	92.379997253418	40	183.207254111767	18	20	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
46	10/15/2025 10:34:28 AM		2.73200011253357	50.6793746948242	1486.19702148438	21	22	38	92.379997253418	25	182.672341167927	18	20	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
47	10/15/2025 10:34:38 AM		2.73799991607666	50.7889251708984	1486.30200195312	21	22	38	92.379997253418	35	183.073519170284	17	20	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
48	10/15/2025 10:34:48 AM		2.71799993515015	50.4287261962891	1486.29296875	21	22	38	92.379997253418	28	181.736250221729	18	20	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
49	10/15/2025 10:34:58 AM		2.7279999256134	50.6019744873047	1486.31005859375	21	22	38	92.379997253418	35	182.404884696007	19	20	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
50	10/15/2025 10:35:08 AM		2.73099994659424	50.6562194824219	1486.38598632812	21	22	38	92.379997253418	34	182.605473697186	17	20	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
51	10/15/2025 10:35:18 AM		2.73300004005432	50.7075691223145	1486.38793945312	21	22	38	92.379997253418	15	182.739208638668	19	20	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
52	10/15/2025 10:35:28 AM		2.72399997711182	50.5377655029297	1486.44995117188	21	22	38	92.379997253418	20	182.137428224087	18	20	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
53	10/15/2025 10:35:38 AM		2.7260000705719	50.5762748718262	1486.50598144531	21	22	38	92.379997253418	24	182.271149754524	18	20	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
54	10/15/2025 10:35:48 AM		2.72199988365173	50.4982948303223	1486.50695800781	21	22	38	92.379997253418	37	182.003693282604	17	20	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
