# MEASURE Stats -> Avg: nan | Median: nan | Mode: 0.0000 | Max: nan | Min: nan

Index	Date	Trigger	A Flow velocity [m/s]	A Mass flow rate [kg/h]	A Mass (+) [kg]	A Mass (-) [kg]	A Sound speed [m/s]	A Transducer temp. (->) [°C]	A Transducer temp. (>-) [°C]	A Amplitude [%]	A Gain [dB]	A Quality [%]	A Volumetric flow rate [m³/h]	A SCNR [dB]	A SNR [dB]	A VariAmp [%]	A VariTime [%]	A Diag.: error bits	A Event trigger R1	A Event trigger R2	A Event trigger R3	A Event trigger R4	A NoiseTrek activated	A Gain  > limit	A Flow vel. > limit	A Flow vel. < cut-off flow	A Pig detected	A FastFood activated	A Transducer temp. violation	A Last value is held	A Fluid temp. (Calculated) [°C]
1	10/8/2025 11:51:26 AM		NaN	NaN	∞	∞	∞	127	149	44	83.4400024414062	82	NaN	0	∞	∞	∞	0	0	0	0	0	1	0	0	0	0	0	0	0	139.191919191919
2	10/8/2025 11:51:36 AM		0.149000003933907	7.65372533351183	∞	∞	∞	127	149	44	83.4400024414062	82	2.04078450333327	-15	-1	8	∞	0	0	0	0	0	1	0	0	0	0	0	0	0	139.191919191919
3	10/8/2025 11:51:46 AM		0.144999995827675	7.44262291118503	∞	∞	∞	127	149	44	83.4400024414062	82	1.9859982887283	-15	-1	8	∞	0	0	0	0	0	1	0	0	0	0	0	0	0	139.191919191919
4	10/8/2025 11:51:56 AM		0.140000000596046	7.16872913762927	∞	∞	∞	127	149	44	83.4400024414062	82	1.91751562524587	-15	-1	8	∞	0	0	0	0	0	1	0	0	0	0	0	0	0	139.191919191919
5	10/8/2025 11:52:06 AM		0.144999995827675	7.42583563551307	∞	∞	∞	127	149	44	83.4400024414062	82	1.9859982887283	-14	0	8	∞	0	0	0	0	0	1	0	0	0	0	0	0	0	139.191919191919
6	10/8/2025 11:52:16 AM		0.149000003933907	7.6143111102283	∞	∞	∞	127	149	44	83.4400024414062	82	2.04078450333327	-14	0	8	∞	0	0	0	0	0	1	0	0	0	0	0	0	0	139.191919191919
7	10/8/2025 11:52:26 AM		0.151999995112419	7.78757845982909	∞	∞	∞	126	149	44	83.4400024414062	82	2.08187405951321	-14	0	8	∞	0	0	0	0	0	1	0	0	0	0	0	0	0	138.686868686869
8	10/8/2025 11:52:36 AM		0.150000005960464	7.66705004498363	∞	∞	∞	126	149	44	83.4400024414062	82	2.05448095221072	-14	0	8	∞	0	0	0	0	0	1	0	0	0	0	0	0	0	138.686868686869
9	10/8/2025 11:52:46 AM		0.148000001907349	7.55615746602416	∞	∞	∞	126	149	44	83.4400024414062	82	2.02708784490824	-14	0	8	∞	0	0	0	0	0	1	0	0	0	0	0	0	0	138.686868686869
10	10/8/2025 11:52:56 AM		0.149000003933907	7.64680439606309	∞	∞	∞	126	149	44	83.4400024414062	82	2.04078450333327	-14	0	8	∞	0	0	0	0	0	1	0	0	0	0	0	0	0	138.686868686869
11	10/8/2025 11:53:06 AM		0.142000004649162	7.28174652904272	∞	∞	∞	126	148	44	83.4400024414062	82	1.94490873254836	-14	0	8	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
12	10/8/2025 11:53:16 AM		0.108999997377396	5.60734025202692	∞	∞	1653.19799804688	126	149	45	81.9499969482422	86	1.49292288115248	14	36	12	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
13	10/8/2025 11:53:26 AM		0.0850000008940697	4.3353462126106	∞	∞	1647.72204589844	126	149	44	83.4400024414062	93	1.16420590784401	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
14	10/8/2025 11:53:36 AM		0.125	6.42652167007327	∞	∞	1670.248046875	126	149	44	83.4400024414062	85	1.71206742525101	21	35	12	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
15	10/8/2025 11:53:46 AM		0.108000002801418	5.53952730260789	∞	∞	1634.94299316406	126	148	44	83.4400024414062	88	1.47922632750124	15	35	11	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
16	10/8/2025 11:53:56 AM		0.150000005960464	7.7074340544641	0.0306862040025292	∞	1624.56896972656	125	148	44	83.4400024414062	88	2.05448095221072	16	35	11	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
17	10/8/2025 11:54:06 AM		0.165999993681908	8.48632240667939	0.059320120511857	∞	1638.09497070312	125	148	43	84.9300003051758	91	2.27362560108304	16	34	10	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
18	10/8/2025 11:54:16 AM		0.120999999344349	6.22252919711173	0.0770098146033999	∞	1716.30700683594	125	148	44	83.4400024414062	89	1.65728131541982	26	35	11	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
19	10/8/2025 11:54:26 AM		0.0560000017285347	2.85643546376377	0.0820144176531733	∞	1486.85595703125	125	148	44	83.4400024414062	93	0.767006218666211	18	36	12	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
20	10/8/2025 11:54:36 AM		0	0	0.0853180932746854	∞	1614.89294433594	125	148	44	83.4400024414062	79	0	15	35	14	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	137.676767676768
21	10/8/2025 11:54:46 AM		0	0	0.0853180932746854	∞	1655.17602539062	125	148	44	83.4400024414062	85	0	22	34	12	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	137.676767676768
22	10/8/2025 11:54:56 AM		0	0	0.0853180932746854	∞	1512.79296875	125	147	44	83.4400024414062	90	0	22	34	12	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	137.171717171717
23	10/8/2025 11:55:06 AM		0.0450000017881393	2.31024781242013	∞	∞	1621.30505371094	125	147	44	83.4400024414062	87	0.616344285663217	13	33	12	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
24	10/8/2025 11:55:16 AM		0.144999995827675	7.43172392249107	∞	∞	1579.4560546875	125	147	44	83.4400024414062	84	1.9859982887283	10	34	12	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
25	10/8/2025 11:55:26 AM		0.120999999344349	6.22319765388966	∞	∞	1691.31103515625	125	147	44	83.4400024414062	90	1.65728131541982	28	35	13	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
26	10/8/2025 11:55:36 AM		0	0	∞	∞	1742.80700683594	124	147	44	83.4400024414062	84	0	14	33	13	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	136.666666666667
27	10/8/2025 11:55:46 AM		NaN	NaN	∞	∞	∞	124	147	44	83.4400024414062	97	NaN	14	34	13	∞	2	0	0	0	0	0	0	0	1	0	0	0	0	136.666666666667
28	10/8/2025 11:55:56 AM		0.0329999998211861	1.68658382026479	∞	∞	1854.37097167969	124	146	44	83.4400024414062	87	0.45198579900898	30	35	14	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
29	10/8/2025 11:56:06 AM		0.0370000004768372	1.90844640601426	∞	∞	1875.53295898438	124	146	44	83.4400024414062	89	0.506771961227059	24	34	13	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
30	10/8/2025 11:56:16 AM		0.046000000089407	2.37808905076236	∞	∞	1815.68103027344	124	146	44	83.4400024414062	97	0.630040839314461	20	36	14	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
31	10/8/2025 11:56:26 AM		0.0500000007450581	2.57277006749064	∞	∞	1751.92102050781	124	146	44	83.4400024414062	95	0.68482700153254	26	35	13	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
32	10/8/2025 11:56:36 AM		0.0520000010728836	2.67920137848705	∞	∞	1829.92504882812	124	146	44	83.4400024414062	80	0.712220056448132	22	33	11	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
33	10/8/2025 11:56:46 AM		0.0640000030398369	3.27247835230082	∞	∞	1814.18005371094	123	146	44	83.4400024414062	96	0.876578543102369	23	34	12	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
34	10/8/2025 11:56:56 AM		0.0649999976158142	3.30538130365312	∞	∞	1808.71801757812	123	145	44	83.4400024414062	81	0.890275044366717	27	34	13	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	135.151515151515
35	10/8/2025 11:57:06 AM		0.0810000002384186	4.17308514006436	∞	∞	1851.62902832031	123	145	44	83.4400024414062	85	1.10941969323903	28	33	13	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	135.151515151515
36	10/8/2025 11:57:16 AM		0.0860000029206276	4.4039131142199	∞	∞	1813.02795410156	123	145	43	84.9300003051758	87	1.17790246149525	24	33	13	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	135.151515151515
37	10/8/2025 11:57:26 AM		NaN	NaN	∞	∞	∞	123	145	43	84.9300003051758	85	NaN	23	32	14	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	135.151515151515
38	10/8/2025 11:57:36 AM		0.104999996721745	5.38396295160055	∞	∞	1849.57104492188	123	145	44	83.4400024414062	86	1.43813666654751	25	34	12	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	135.151515151515
39	10/8/2025 11:57:46 AM		0.104999996721745	5.39070283994079	∞	∞	1815.02795410156	123	145	43	84.9300003051758	91	1.43813666654751	23	34	13	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	135.151515151515
40	10/8/2025 11:57:56 AM		0.122000001370907	6.27015265636146	∞	∞	1786.35498046875	123	145	44	83.4400024414062	94	1.67097786907107	23	35	10	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	135.151515151515
41	10/8/2025 11:58:06 AM		0.10700000077486	5.45546980574727	∞	∞	1826.02294921875	122	144	43	84.9300003051758	93	1.46552977384999	24	33	11	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
42	10/8/2025 11:58:16 AM		0.0869999974966049	4.47718687355518	∞	∞	1806.27905273438	122	144	43	84.9300003051758	88	1.1915989103727	24	34	12	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
43	10/8/2025 11:58:26 AM		0.100000001490116	5.11072003282607	∞	∞	1824.14196777344	122	144	43	84.9300003051758	89	1.36965400306508	24	34	13	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
44	10/8/2025 11:58:36 AM		0.0930000022053719	4.74010957404971	∞	∞	1824.09094238281	122	144	43	84.9300003051758	85	1.27377823228016	18	33	13	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
45	10/8/2025 11:58:46 AM		0.0520000010728836	2.65083450358361	∞	∞	1792.63793945312	122	144	44	83.4400024414062	90	0.712220056448132	22	36	12	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
46	10/8/2025 11:58:56 AM		0.0390000008046627	2.00663055293262	∞	∞	1815.20104980469	122	143	44	83.4400024414062	82	0.534165068529546	21	35	12	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	133.636363636364
47	10/8/2025 11:59:06 AM		0.0410000011324883	2.09616185165942	∞	∞	1713.10705566406	122	143	44	83.4400024414062	80	0.561558123445138	19	35	12	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	133.636363636364
48	10/8/2025 11:59:16 AM		0.0689999982714653	3.52964960038662	∞	∞	1687.76696777344	122	143	44	83.4400024414062	89	0.945061258971691	18	32	11	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	133.636363636364
49	10/8/2025 11:59:26 AM		NaN	NaN	∞	∞	∞	122	143	42	86.4199981689453	81	NaN	21	32	12	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	133.636363636364
50	10/8/2025 11:59:36 AM		0	0	∞	∞	1757.10302734375	122	143	43	84.9300003051758	79	0	19	34	11	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	133.636363636364
51	10/8/2025 11:59:46 AM		0.0399999991059303	2.07377609331161	∞	∞	1814.15502929688	122	143	42	86.4199981689453	85	0.547861569793895	20	34	12	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	133.636363636364
52	10/8/2025 11:59:56 AM		0.046000000089407	2.37804818898439	∞	∞	1793.15600585938	122	143	43	84.9300003051758	95	0.630040839314461	15	35	11	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	133.636363636364
53	10/8/2025 12:00:06 PM		0.0839999988675117	4.294338170439	∞	∞	1648.02905273438	122	143	44	83.4400024414062	85	1.15050935419276	16	35	13	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	133.636363636364
54	10/8/2025 12:00:16 PM		0.0839999988675117	4.3119577690959	∞	∞	1537.47094726562	122	143	44	83.4400024414062	69	1.15050935419276	20	35	14	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	133.636363636364
55	10/8/2025 12:00:26 PM		0.0769999995827675	3.92621797509491	∞	∞	1622.998046875	121	143	43	84.9300003051758	70	1.05463358340785	14	34	12	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
56	10/8/2025 12:00:36 PM		0.0790000036358833	4.04305960983038	∞	∞	1680.53295898438	121	142	44	83.4400024414062	75	1.08202658593655	13	35	14	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	132.626262626263
57	10/8/2025 12:00:46 PM		0.0469999983906746	2.40283326711506	∞	∞	1717.86596679688	121	142	44	83.4400024414062	87	0.643737392965704	17	34	12	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	132.626262626263
58	10/8/2025 12:00:56 PM		0.046000000089407	2.35551679506898	∞	∞	1559.9599609375	121	142	44	83.4400024414062	70	0.630040839314461	14	36	14	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	132.626262626263
59	10/8/2025 12:01:06 PM		0.0280000008642673	1.4284249744378	∞	∞	1706.0419921875	121	142	44	83.4400024414062	87	0.383503109333105	15	35	15	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	132.626262626263
60	10/8/2025 12:01:16 PM		0.0500000007450581	2.54961925093085	∞	∞	1657.71801757812	121	142	44	83.4400024414062	79	0.68482700153254	23	36	14	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	132.626262626263
61	10/8/2025 12:01:26 PM		NaN	NaN	∞	∞	∞	120	142	43	84.9300003051758	87	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
62	10/8/2025 12:01:36 PM		0	0	∞	∞	1893.59899902344	120	141	43	84.9300003051758	74	0	22	35	13	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	131.616161616162
63	10/8/2025 12:01:46 PM		0.0359999984502792	1.85428988188505	∞	∞	1874.63696289062	120	141	43	84.9300003051758	86	0.493075407575816	19	34	13	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	131.616161616162
64	10/8/2025 12:01:56 PM		0.0309999994933605	1.58069534227252	∞	∞	1907.38793945312	120	141	43	84.9300003051758	71	0.424592744093388	23	35	13	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	131.616161616162
65	10/8/2025 12:02:06 PM		0	0	∞	∞	1912.39196777344	120	141	44	83.4400024414062	85	0	13	35	14	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	131.616161616162
66	10/8/2025 12:02:16 PM		0.034000001847744	1.75738387042657	∞	∞	1806.8310546875	120	141	43	84.9300003051758	75	0.465682352660224	21	35	14	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	131.616161616162
67	10/8/2025 12:02:26 PM		0.034000001847744	1.7402475932613	∞	∞	1771.61096191406	120	140	43	84.9300003051758	90	0.465682352660224	22	36	12	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
68	10/8/2025 12:02:36 PM		0.028999999165535	1.49461675900966	∞	∞	1760.89599609375	120	140	43	84.9300003051758	87	0.397199662984349	14	37	12	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
69	10/8/2025 12:02:46 PM		0	0	∞	∞	1788.09094238281	119	140	43	84.9300003051758	94	0	8	36	12	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	130.606060606061
70	10/8/2025 12:02:56 PM		0.0270000007003546	1.39855805318803	∞	∞	1603.28894042969	119	140	42	86.4199981689453	91	0.369806581875309	15	35	12	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	130.606060606061
71	10/8/2025 12:03:06 PM		NaN	NaN	∞	∞	∞	119	140	43	84.9300003051758	91	NaN	13	35	13	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	130.606060606061
72	10/8/2025 12:03:16 PM		0.0640000030398369	3.28184785321355	∞	∞	1729.78405761719	119	140	42	86.4199981689453	69	0.876578543102369	28	35	11	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	130.606060606061
73	10/8/2025 12:03:26 PM		0.063000001013279	3.21968221105635	∞	∞	1811.85803222656	119	139	43	84.9300003051758	86	0.862881989451125	15	34	12	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	130.10101010101
74	10/8/2025 12:03:36 PM		0.0759999975562096	3.90111207962036	∞	∞	1851.05700683594	119	139	43	84.9300003051758	84	1.04093702975661	25	35	11	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	130.10101010101
75	10/8/2025 12:03:46 PM		0.061999998986721	3.18574870470911	∞	∞	1800.625	119	139	43	84.9300003051758	91	0.849185488186777	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	130.10101010101
76	10/8/2025 12:03:56 PM		0.0320000015199184	1.66067933896556	∞	∞	1712.34301757812	118	139	43	84.9300003051758	87	0.438289271551184	17	35	12	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	129.59595959596
77	10/8/2025 12:04:06 PM		NaN	NaN	∞	∞	∞	118	139	42	86.4199981689453	65	NaN	17	33	11	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	129.59595959596
78	10/8/2025 12:04:16 PM		0.0480000004172325	2.47089096810669	∞	∞	1730.21301269531	118	139	42	86.4199981689453	87	0.657433894230053	17	34	10	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	129.59595959596
79	10/8/2025 12:04:26 PM		0.0399999991059303	2.04093265347183	∞	∞	2043.63098144531	118	138	42	86.4199981689453	63	0.547861569793895	25	35	11	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
80	10/8/2025 12:04:36 PM		0.0640000030398369	3.28918599989265	∞	∞	2056.47900390625	118	138	42	86.4199981689453	56	0.876578543102369	25	32	11	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
81	10/8/2025 12:04:46 PM		0.0700000002980232	3.56642981059849	∞	∞	1907.27294921875	118	138	42	86.4199981689453	69	0.958757812622935	22	32	9	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
82	10/8/2025 12:04:56 PM		0.0780000016093254	3.97647796198726	∞	∞	2012.02502441406	118	138	42	86.4199981689453	76	1.06833013705909	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
83	10/8/2025 12:05:06 PM		0.104999996721745	5.39972595870495	∞	∞	2045.38403320312	118	138	42	86.4199981689453	62	1.43813666654751	19	34	10	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
84	10/8/2025 12:05:16 PM		0.11599999666214	5.96345169469714	∞	∞	1886.57897949219	118	138	42	86.4199981689453	85	1.5887986519374	21	34	9	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
85	10/8/2025 12:05:26 PM		0.0890000015497208	4.58377911709249	∞	∞	1899.69995117188	118	138	42	86.4199981689453	67	1.21899201767519	21	33	10	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
86	10/8/2025 12:05:36 PM		0.0920000001788139	4.68987934291363	∞	∞	1980.73303222656	118	138	43	84.9300003051758	88	1.26008167862892	24	33	11	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
87	10/8/2025 12:05:46 PM		NaN	NaN	∞	∞	∞	118	138	42	86.4199981689453	0	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
88	10/8/2025 12:05:56 PM		0.0850000008940697	4.33768308721483	∞	∞	1961.73901367188	118	138	43	84.9300003051758	83	1.16420590784401	21	35	10	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
89	10/8/2025 12:06:06 PM		0.096000000834465	4.93027484044433	∞	∞	1872.09497070312	118	138	43	84.9300003051758	85	1.31486778846011	22	35	12	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
90	10/8/2025 12:06:16 PM		0.101999998092651	5.24738361127675	∞	∞	1968.93298339844	117	137	43	84.9300003051758	71	1.39704700559378	21	34	12	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	128.080808080808
91	10/8/2025 12:06:26 PM		0.0879999995231628	4.49989554472268	∞	∞	2002.71704101562	117	137	43	84.9300003051758	80	1.20529546402395	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	128.080808080808
92	10/8/2025 12:06:36 PM		0.101999998092651	5.22646196186543	∞	∞	1993.73803710938	117	137	44	83.4400024414062	68	1.39704700559378	24	36	14	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	128.080808080808
93	10/8/2025 12:06:46 PM		0.0920000001788139	4.72674295306206	∞	∞	1859.14404296875	117	137	43	84.9300003051758	57	1.26008167862892	20	35	13	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	128.080808080808
94	10/8/2025 12:06:56 PM		0.0860000029206276	4.40382761880755	∞	∞	1969.76098632812	117	137	43	84.9300003051758	63	1.17790246149525	21	34	12	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	128.080808080808
95	10/8/2025 12:07:06 PM		0.136000007390976	6.94839782081544	∞	∞	1878.81298828125	117	137	43	84.9300003051758	57	1.8627294106409	19	34	13	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	128.080808080808
96	10/8/2025 12:07:16 PM		0.10700000077486	5.47193773090839	∞	∞	1914.15502929688	117	136	44	83.4400024414062	52	1.46552977384999	20	33	13	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	127.575757575758
97	10/8/2025 12:07:26 PM		0.0320000015199184	1.65581825422123	∞	∞	1927.11804199219	116	136	44	83.4400024414062	77	0.438289271551184	21	36	14	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
98	10/8/2025 12:07:36 PM		0	0	∞	∞	1937.82800292969	116	136	43	84.9300003051758	90	0	14	34	11	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	127.070707070707
99	10/8/2025 12:07:46 PM		-0.0469999983906746	-2.41927520837635	∞	∞	1941.25402832031	116	136	42	86.4199981689453	92	-0.643737392965704	15	35	10	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
100	10/8/2025 12:07:56 PM		-0.0810000002384186	-4.14144094102085	∞	∞	1927.39794921875	116	136	42	86.4199981689453	91	-1.10941969323903	15	36	6	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
101	10/8/2025 12:08:06 PM		NaN	NaN	∞	∞	∞	116	136	42	86.4199981689453	89	NaN	17	36	3	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
102	10/8/2025 12:08:16 PM		NaN	NaN	∞	∞	∞	116	135	40	89.4000015258789	94	NaN	13	34	3	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	126.565656565657
103	10/8/2025 12:08:26 PM		NaN	NaN	∞	∞	∞	116	135	38	92.379997253418	89	NaN	24	31	4	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	126.565656565657
104	10/8/2025 12:08:36 PM		0	0	∞	∞	1898.19799804688	116	135	40	89.4000015258789	92	0	15	32	3	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	126.565656565657
105	10/8/2025 12:08:46 PM		0.0399999991059303	2.03153465408832	∞	∞	1941.74597167969	116	135	42	86.4199981689453	88	0.547861569793895	22	36	1	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	126.565656565657
106	10/8/2025 12:08:56 PM		0	0	∞	∞	1942.85400390625	115	135	41	87.9100036621094	91	0	15	35	2	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	126.060606060606
107	10/8/2025 12:09:06 PM		NaN	NaN	∞	∞	∞	115	135	39	90.8899993896484	90	NaN	15	33	3	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	126.060606060606
108	10/8/2025 12:09:16 PM		NaN	NaN	∞	∞	∞	115	135	39	90.8899993896484	86	NaN	15	35	1	∞	2	0	0	0	0	0	0	0	1	0	0	0	0	126.060606060606
109	10/8/2025 12:09:26 PM		NaN	NaN	∞	∞	∞	115	134	38	92.379997253418	87	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	125.555555555556
110	10/8/2025 12:09:36 PM		NaN	NaN	∞	∞	∞	115	134	38	92.379997253418	87	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	125.555555555556
111	10/8/2025 12:09:46 PM		NaN	NaN	∞	∞	∞	115	134	38	92.379997253418	87	NaN	0	∞	∞	∞	0	0	0	0	0	1	0	0	1	0	0	0	0	125.555555555556
112	10/8/2025 12:09:56 PM		NaN	NaN	∞	∞	∞	115	134	38	92.379997253418	87	NaN	14	36	1	∞	2	0	0	0	0	0	0	0	1	0	0	0	0	125.555555555556
113	10/8/2025 12:10:06 PM		NaN	NaN	∞	∞	∞	115	134	38	92.379997253418	87	NaN	14	32	3	∞	2	0	0	0	0	0	0	0	1	0	0	0	0	125.555555555556
114	10/8/2025 12:10:16 PM		NaN	NaN	∞	∞	∞	115	134	38	92.379997253418	87	NaN	14	31	4	∞	2	0	0	0	0	1	0	0	1	0	0	0	0	125.555555555556
115	10/8/2025 12:10:26 PM		NaN	NaN	∞	∞	∞	115	133	38	92.379997253418	87	NaN	14	29	6	∞	2	0	0	0	0	0	0	0	1	0	0	0	0	125.050505050505
116	10/8/2025 12:10:36 PM		NaN	NaN	∞	∞	∞	114	133	40	89.4000015258789	99	NaN	14	33	4	∞	2	0	0	0	0	0	0	0	1	0	0	0	0	124.545454545455
117	10/8/2025 12:10:46 PM		NaN	NaN	∞	∞	∞	114	133	38	92.379997253418	99	NaN	14	30	5	∞	2	0	0	0	0	0	0	0	1	0	0	0	0	124.545454545455
118	10/8/2025 12:10:56 PM		NaN	NaN	∞	∞	∞	114	133	38	92.379997253418	99	NaN	14	30	5	∞	2	0	0	0	0	1	0	0	1	0	0	0	0	124.545454545455
119	10/8/2025 12:11:06 PM		NaN	NaN	∞	∞	∞	114	133	38	92.379997253418	99	NaN	14	30	5	∞	2	0	0	0	0	0	0	0	1	0	0	0	0	124.545454545455
120	10/8/2025 12:11:16 PM		0	0	∞	∞	1929.55297851562	114	133	40	89.4000015258789	91	0	16	32	4	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	124.545454545455
121	10/8/2025 12:11:26 PM		0.0529999993741512	2.70753242075443	∞	∞	1924.74401855469	114	133	40	89.4000015258789	98	0.725916610099375	16	33	3	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	124.545454545455
122	10/8/2025 12:11:36 PM		0	0	∞	∞	1905.82702636719	114	132	42	86.4199981689453	96	0	14	37	1	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	124.040404040404
123	10/8/2025 12:11:46 PM		NaN	NaN	∞	∞	∞	114	132	40	89.4000015258789	95	NaN	13	34	3	∞	2	0	0	0	0	0	0	0	1	0	0	0	0	124.040404040404
124	10/8/2025 12:11:56 PM		NaN	NaN	∞	∞	∞	114	132	38	92.379997253418	96	NaN	14	31	4	∞	2	0	0	0	0	0	0	0	1	0	0	0	0	124.040404040404
125	10/8/2025 12:12:06 PM		NaN	NaN	∞	∞	∞	114	132	38	92.379997253418	96	NaN	14	30	4	∞	2	0	0	0	0	0	0	0	1	0	0	0	0	124.040404040404
126	10/8/2025 12:12:16 PM		NaN	NaN	∞	∞	∞	113	132	38	92.379997253418	96	NaN	14	30	5	∞	2	0	0	0	0	1	0	0	1	0	0	0	0	123.535353535354
127	10/8/2025 12:12:26 PM		NaN	NaN	∞	∞	∞	113	132	38	92.379997253418	96	NaN	14	28	6	∞	2	0	0	0	0	0	0	0	1	0	0	0	0	123.535353535354
128	10/8/2025 12:12:36 PM		0	0	∞	∞	1914.56799316406	113	132	38	92.379997253418	88	0	16	29	5	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	123.535353535354
129	10/8/2025 12:12:46 PM		NaN	NaN	∞	∞	∞	113	132	40	89.4000015258789	96	NaN	15	33	3	∞	2	0	0	0	0	0	0	0	1	0	0	0	0	123.535353535354
130	10/8/2025 12:12:56 PM		0	0	∞	∞	1921.41296386719	113	132	40	89.4000015258789	95	0	12	34	3	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	123.535353535354
131	10/8/2025 12:13:06 PM		0	0	∞	∞	1910.375	113	132	42	86.4199981689453	92	0	15	37	1	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	123.535353535354
132	10/8/2025 12:13:16 PM		0	0	∞	∞	1911.19604492188	113	132	44	83.4400024414062	97	0	14	39	1	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	123.535353535354
133	10/8/2025 12:13:26 PM		0	0	∞	∞	1908.55895996094	113	132	44	83.4400024414062	94	0	14	39	2	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	123.535353535354
134	10/8/2025 12:13:36 PM		0	0	∞	∞	1903.18200683594	113	132	44	83.4400024414062	95	0	13	39	3	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	123.535353535354
135	10/8/2025 12:13:46 PM		0	0	∞	∞	1902.20397949219	113	132	44	83.4400024414062	97	0	13	39	3	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	123.535353535354
136	10/8/2025 12:13:56 PM		0	0	∞	∞	1895.75903320312	113	131	44	83.4400024414062	90	0	15	38	3	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	123.030303030303
137	10/8/2025 12:14:06 PM		0	0	∞	∞	1904.37902832031	113	131	40	89.4000015258789	93	0	12	36	3	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	123.030303030303
138	10/8/2025 12:14:16 PM		NaN	NaN	∞	∞	∞	113	131	38	92.379997253418	98	NaN	13	30	5	∞	2	0	0	0	0	0	0	0	1	0	0	0	0	123.030303030303
139	10/8/2025 12:14:26 PM		NaN	NaN	∞	∞	∞	113	131	38	92.379997253418	98	NaN	13	29	5	∞	2	0	0	0	0	0	0	0	1	0	0	0	0	123.030303030303
140	10/8/2025 12:14:36 PM		NaN	NaN	∞	∞	∞	113	131	38	92.379997253418	98	NaN	13	29	5	∞	2	0	0	0	0	1	0	0	1	0	0	0	0	123.030303030303
141	10/8/2025 12:14:46 PM		NaN	NaN	∞	∞	∞	113	131	38	92.379997253418	98	NaN	13	28	4	∞	2	0	0	0	0	0	0	0	1	0	0	0	0	123.030303030303
