# MEASURE Stats -> Avg: nan | Median: 49.0597 | Mode: 49.8867 | Max: 60.6337 | Min: 48.9010

Index	Date	Trigger	A Flow velocity [m/s]	A Mass flow rate [kg/s]	A Sound speed [m/s]	A Transducer temp. (->) [°C]	A Transducer temp. (>-) [°C]	A Amplitude [%]	A Gain [dB]	A Quality [%]	A Volumetric flow rate [m³/h]	A SCNR [dB]	A SNR [dB]	A VariAmp [%]	A VariTime [%]	A Diag.: error bits	A Event trigger R1	A Event trigger R2	A Event trigger R3	A Event trigger R4	A NoiseTrek activated	A Gain  > limit	A Flow vel. > limit	A Flow vel. < cut-off flow	A Pig detected	A FastFood activated	A Transducer temp. violation	A Last value is held	A Fluid temp. (Calculated) [°C]
1	10/13/2025 10:20:30 AM		2.68899989128113	49.8867454528809	1501.10205078125	22	22	50	74.5	97	179.797187447548	40	35	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
2	10/13/2025 10:20:40 AM		2.69899988174438	50.0607719421387	1501.42700195312	21	22	50	74.5	97	180.465821921825	37	36	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
3	10/13/2025 10:20:50 AM		2.69199991226196	49.9415855407715	1501.541015625	21	22	50	74.5	94	179.997776448727	38	36	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
4	10/13/2025 10:21:00 AM		2.70000004768372	50.091121673584	1501.56005859375	21	22	50	74.5	97	180.532689392567	39	37	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
5	10/13/2025 10:21:10 AM		2.7039999961853	50.1600952148438	1501.416015625	21	22	50	74.5	97	180.800145864487	38	37	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
6	10/13/2025 10:21:20 AM		2.70300006866455	50.1391639709473	1502.02502441406	21	22	50	74.5	94	180.733278393745	39	37	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
7	10/13/2025 10:21:30 AM		2.71000003814697	50.2793617248535	1501.75903320312	21	22	50	74.5	95	181.201337277889	39	37	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
8	10/13/2025 10:21:40 AM		2.70000004768372	50.0927925109863	1501.94299316406	21	22	50	74.5	97	180.532689392567	40	37	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
9	10/13/2025 10:21:50 AM		2.69000005722046	49.910099029541	1501.50402832031	21	22	50	74.5	96	179.864054918289	39	37	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
10	10/13/2025 10:22:00 AM		2.69300007820129	49.9594917297363	1501.89196777344	21	22	50	74.5	97	180.064643919468	38	37	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
11	10/13/2025 10:22:10 AM		2.69700002670288	50.0374526977539	1501.48498535156	21	22	50	74.5	98	180.332100391388	39	37	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
12	10/13/2025 10:22:20 AM		2.69300007820129	49.9584617614746	1502.07897949219	21	22	50	74.5	97	180.064643919468	40	37	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
13	10/13/2025 10:22:30 AM		2.69099998474121	49.9237594604492	1501.86303710938	21	22	50	74.5	96	179.93092238903	39	37	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
14	10/13/2025 10:22:40 AM		2.68700003623962	49.8438568115234	1502.11401367188	21	22	50	74.5	95	179.66346591711	39	37	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
15	10/13/2025 10:22:50 AM		2.69300007820129	49.9548301696777	1501.52697753906	21	22	49	75.9899978637695	96	180.064643919468	37	36	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
16	10/13/2025 10:23:00 AM		2.70000004768372	50.0814323425293	1501.45104980469	21	22	50	74.5	96	180.532689392567	39	36	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
17	10/13/2025 10:23:10 AM		2.70300006866455	50.1368980407715	1502.05102539062	21	22	50	74.5	95	180.733278393745	39	37	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
18	10/13/2025 10:23:20 AM		2.69899988174438	50.0713043212891	1501.85803222656	21	22	50	74.5	96	180.465821921825	38	37	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
19	10/13/2025 10:23:30 AM		2.70199990272522	50.1328773498535	1501.86804199219	21	22	50	74.5	96	180.666424334049	39	37	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
20	10/13/2025 10:23:40 AM		2.70700001716614	50.2183609008789	1502.07995605469	21	22	50	74.5	96	181.000734865665	39	37	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
21	10/13/2025 10:23:50 AM		2.71099996566772	50.2951622009277	1502.13696289062	21	22	50	74.5	97	181.268191337585	38	37	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
22	10/13/2025 10:24:00 AM		2.69700002670288	50.041259765625	1502.07104492188	21	22	50	74.5	95	180.332100391388	38	37	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
23	10/13/2025 10:24:10 AM		2.70700001716614	50.2240676879883	1501.92797851562	21	22	50	74.5	96	181.000734865665	40	37	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
24	10/13/2025 10:24:20 AM		2.70900011062622	50.2466773986816	1501.94799804688	21	22	50	74.5	97	181.134469807148	37	37	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
25	10/13/2025 10:24:30 AM		2.70300006866455	50.1437721252441	1501.59204101562	21	22	50	74.5	96	180.733278393745	39	37	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
26	10/13/2025 10:24:40 AM		2.70600008964539	50.2005004882812	1500.98303222656	21	22	50	74.5	97	180.933880805969	36	37	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
27	10/13/2025 10:24:50 AM		NaN	NaN	∞	21	22	8	137.080001831055	92	NaN	38	14	2	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
28	10/13/2025 10:25:00 AM		NaN	NaN	∞	21	22	8	137.080001831055	92	NaN	38	3	2	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
29	10/13/2025 10:25:10 AM		2.89800000190735	53.7628707885742	1460.01696777344	21	22	42	86.4199981689453	62	193.771751224995	21	18	4	139	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
30	10/13/2025 10:25:20 AM		NaN	NaN	∞	21	22	40	89.4000015258789	0	NaN	21	22	6	47	2	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
31	10/13/2025 10:25:30 AM		NaN	NaN	∞	21	22	40	89.4000015258789	0	NaN	21	22	5	18	2	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
32	10/13/2025 10:25:40 AM		NaN	NaN	∞	21	22	40	89.4000015258789	0	NaN	21	22	5	6	2	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
33	10/13/2025 10:25:50 AM		NaN	NaN	∞	21	22	40	89.4000015258789	0	NaN	21	22	5	2	2	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
34	10/13/2025 10:26:00 AM		NaN	NaN	∞	21	22	41	87.9100036621094	0	NaN	21	23	5	2	2	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
35	10/13/2025 10:26:10 AM		NaN	NaN	∞	21	22	42	86.4199981689453	0	NaN	21	24	5	0	2	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
36	10/13/2025 10:26:20 AM		2.87299990653992	53.2901458740234	1455.126953125	21	22	42	86.4199981689453	12	192.100158333778	25	25	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
37	10/13/2025 10:26:30 AM		2.81100010871887	52.1508636474609	1457.0849609375	21	22	42	86.4199981689453	6	187.954589724541	25	26	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
38	10/13/2025 10:26:40 AM		2.88199996948242	53.4648666381836	1456.22302246094	21	22	42	86.4199981689453	17	192.70193874836	23	26	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
39	10/13/2025 10:26:50 AM		NaN	NaN	∞	21	22	42	86.4199981689453	0	NaN	28	26	6	0	2	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
40	10/13/2025 10:27:00 AM		2.84599995613098	52.7929458618164	1455.96997070312	21	22	42	86.4199981689453	20	190.29483050108	25	27	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
41	10/13/2025 10:27:10 AM		NaN	NaN	∞	21	22	42	86.4199981689453	0	NaN	26	27	6	0	2	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
42	10/13/2025 10:27:20 AM		2.84200000762939	52.7251396179199	1455.79699707031	21	22	42	86.4199981689453	0	190.02737402916	26	27	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
43	10/13/2025 10:27:30 AM		2.83200001716614	52.5407218933105	1457.46899414062	21	22	42	86.4199981689453	9	189.358739554882	23	27	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
44	10/13/2025 10:27:40 AM		2.83400011062622	52.5745887756348	1457.08703613281	21	22	42	86.4199981689453	21	189.49246108532	27	27	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
45	10/13/2025 10:27:50 AM		NaN	NaN	∞	21	22	42	86.4199981689453	0	NaN	25	27	6	0	2	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
46	10/13/2025 10:28:00 AM		2.85199999809265	52.9076995849609	1457.28894042969	21	22	42	86.4199981689453	13	190.696008503437	25	27	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
47	10/13/2025 10:28:10 AM		NaN	NaN	1454.36401367188	21	22	42	86.4199981689453	8	NaN	27	26	6	0	3	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
48	10/13/2025 10:28:20 AM		NaN	NaN	∞	21	22	42	86.4199981689453	0	NaN	25	27	6	0	2	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
49	10/13/2025 10:28:30 AM		2.83100008964539	52.5087928771973	1456.68005371094	21	22	42	86.4199981689453	6	189.291872084141	27	26	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
50	10/13/2025 10:28:40 AM		2.81200003623962	52.1652984619141	1455.001953125	21	22	42	86.4199981689453	8	188.021457195282	27	26	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
51	10/13/2025 10:28:50 AM		2.8199999332428	52.3096313476562	1454.31396484375	21	22	42	86.4199981689453	4	188.556370139122	26	26	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
52	10/13/2025 10:29:00 AM		2.83999991416931	52.687183380127	1457.48596191406	21	22	42	86.4199981689453	9	189.893652498722	26	27	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
53	10/13/2025 10:29:10 AM		2.81800007820129	52.2686157226562	1457.2509765625	21	22	42	86.4199981689453	5	188.422635197639	24	26	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
54	10/13/2025 10:29:20 AM		2.79699993133545	51.8794250488281	1457.02905273438	21	22	42	86.4199981689453	9	187.018498778343	25	26	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
55	10/13/2025 10:29:30 AM		2.81699991226196	52.2552757263184	1457.0400390625	21	22	42	86.4199981689453	0	188.355781137943	24	26	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
56	10/13/2025 10:29:40 AM		NaN	NaN	1456.09899902344	21	22	42	86.4199981689453	10	NaN	28	26	5	0	3	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
57	10/13/2025 10:29:50 AM		NaN	NaN	∞	21	22	8	137.080001831055	10	NaN	28	8	3	254	2	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
58	10/13/2025 10:30:00 AM		2.90100002288818	53.8168830871582	1491.30297851562	21	22	44	83.4400024414062	89	193.972353637218	23	15	3	188	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
59	10/13/2025 10:30:10 AM		3.05800008773804	56.7302932739258	1512.98901367188	21	22	42	86.4199981689453	85	204.46999669075	24	24	3	68	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
60	10/13/2025 10:30:20 AM		3.17199993133545	58.8481101989746	1518.15197753906	21	22	42	86.4199981689453	79	212.092486023903	23	26	3	23	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
61	10/13/2025 10:30:30 AM		3.1340000629425	58.1307067871094	1507.27197265625	21	22	42	86.4199981689453	82	209.551656246185	19	27	3	8	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
62	10/13/2025 10:30:40 AM		3.03500008583069	56.2966003417969	1487.22595214844	21	22	42	86.4199981689453	92	202.932125329971	19	28	4	5	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
63	10/13/2025 10:30:50 AM		3.0460000038147	56.5026435852051	1490.17895507812	21	22	42	86.4199981689453	93	203.66762727499	19	28	3	2	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
64	10/13/2025 10:31:00 AM		3.06599998474121	56.8759803771973	1491.74304199219	21	22	42	86.4199981689453	80	205.004896223545	22	27	3	4	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
65	10/13/2025 10:31:10 AM		3.05399990081787	56.6518516540527	1492.2099609375	21	22	42	86.4199981689453	77	204.20254021883	21	27	3	7	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
66	10/13/2025 10:31:20 AM		3.0460000038147	56.5044746398926	1492.666015625	21	22	42	86.4199981689453	92	203.66762727499	18	27	3	2	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
67	10/13/2025 10:31:30 AM		3.06399989128113	56.8451995849609	1491.11499023438	21	22	42	86.4199981689453	77	204.871174693108	22	27	3	4	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
68	10/13/2025 10:31:40 AM		3.06100010871887	56.7810363769531	1492.92199707031	21	22	42	86.4199981689453	88	204.670585691929	18	27	3	4	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
69	10/13/2025 10:31:50 AM		3.09100008010864	57.3495063781738	1498.21594238281	21	22	42	86.4199981689453	91	206.676502525806	19	27	3	1	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
70	10/13/2025 10:32:00 AM		3.07299995422363	57.0009231567383	1493.07104492188	21	22	42	86.4199981689453	91	205.472955107689	19	27	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
71	10/13/2025 10:32:10 AM		3.08299994468689	57.1965446472168	1493.55297851562	21	22	42	86.4199981689453	86	206.141589581966	18	27	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
72	10/13/2025 10:32:20 AM		3.09400010108948	57.3984336853027	1493.15197753906	21	22	42	86.4199981689453	90	206.877091526985	18	28	3	3	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
73	10/13/2025 10:32:30 AM		3.06299996376038	56.8233413696289	1490.74304199219	21	22	42	86.4199981689453	93	204.804307222366	19	28	3	1	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
74	10/13/2025 10:32:40 AM		3.09999990463257	57.5079116821289	1495.25305175781	21	22	42	86.4199981689453	77	207.278282940388	21	28	3	2	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
75	10/13/2025 10:32:50 AM		3.11199998855591	57.7327537536621	1496.03698730469	21	22	42	86.4199981689453	88	208.080638945103	18	28	3	2	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
76	10/13/2025 10:33:00 AM		3.06599998474121	56.8858833312988	1490.14599609375	21	22	42	86.4199981689453	75	205.004896223545	21	28	3	1	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
77	10/13/2025 10:33:10 AM		3.10500001907349	57.6090049743652	1490.38305664062	21	22	42	86.4199981689453	91	207.612593472004	18	28	3	2	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
78	10/13/2025 10:33:20 AM		3.09100008010864	57.3447456359863	1493.71801757812	21	22	42	86.4199981689453	94	206.676502525806	19	27	3	1	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
79	10/13/2025 10:33:30 AM		3.11700010299683	57.8180770874023	1502.11499023438	21	22	42	86.4199981689453	81	208.414962887764	22	27	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
80	10/13/2025 10:33:40 AM		3.09400010108948	57.4059600830078	1497.86596679688	22	22	42	86.4199981689453	92	206.877091526985	18	27	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
81	10/13/2025 10:33:50 AM		3.09800004959106	57.470458984375	1494.39501953125	21	22	42	86.4199981689453	90	207.144547998905	17	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
82	10/13/2025 10:34:00 AM		3.11100006103516	57.7113571166992	1491.87902832031	21	22	42	86.4199981689453	88	208.013784885406	19	27	3	2	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
83	10/13/2025 10:34:10 AM		3.11100006103516	57.7164688110352	1496.85400390625	21	22	43	84.9300003051758	79	208.013784885406	21	27	3	1	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
84	10/13/2025 10:34:20 AM		3.13700008392334	58.1908340454102	1502.7080078125	22	22	42	86.4199981689453	79	209.752245247364	21	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
85	10/13/2025 10:34:30 AM		3.1340000629425	58.146858215332	1498.24096679688	22	22	42	86.4199981689453	90	209.551656246185	18	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
86	10/13/2025 10:34:40 AM		3.13000011444092	58.0674667358398	1497.73303222656	21	22	42	86.4199981689453	83	209.284199774265	21	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
87	10/13/2025 10:34:50 AM		3.12899994850159	58.0472869873047	1503.44104003906	21	22	42	86.4199981689453	77	209.217332303524	21	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
88	10/13/2025 10:35:00 AM		NaN	NaN	∞	21	22	8	137.080001831055	76	NaN	21	16	2	167	2	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
89	10/13/2025 10:35:10 AM		NaN	NaN	∞	21	22	7	138.570007324219	76	NaN	21	4	2	254	2	0	0	0	0	0	0	0	0	0	0	0	0	25.0592942374961
90	10/13/2025 10:35:20 AM		2.82200002670288	52.3522605895996	1494.86804199219	22	22	51	73.0100021362305	99	188.690091669559	30	25	2	115	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
91	10/13/2025 10:35:30 AM		2.65700006484985	49.2922744750977	1492.21801757812	22	22	52	71.5199966430664	100	177.657535672188	32	34	2	42	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
92	10/13/2025 10:35:40 AM		2.67899990081787	49.697021484375	1492.92004394531	22	22	52	71.5199966430664	100	179.12855297327	33	38	3	14	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
93	10/13/2025 10:35:50 AM		2.68499994277954	49.8057632446289	1493.18994140625	22	22	52	71.5199966430664	100	179.529730975628	32	39	3	5	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
94	10/13/2025 10:36:00 AM		2.69400000572205	49.9695854187012	1493.4599609375	22	22	52	71.5199966430664	100	180.131511390209	33	40	3	2	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
95	10/13/2025 10:36:10 AM		2.67199993133545	49.5657768249512	1493.72302246094	22	22	52	71.5199966430664	100	178.660507500172	33	40	3	1	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
96	10/13/2025 10:36:20 AM		2.67499995231628	49.6320953369141	1493.77099609375	22	22	52	71.5199966430664	100	178.86109650135	33	40	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
97	10/13/2025 10:36:30 AM		2.67499995231628	49.6265525817871	1493.62902832031	22	22	52	71.5199966430664	100	178.86109650135	33	40	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
98	10/13/2025 10:36:40 AM		2.67199993133545	49.5670471191406	1493.52795410156	22	22	52	71.5199966430664	99	178.660507500172	31	40	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
99	10/13/2025 10:36:50 AM		2.66899991035461	49.5193405151367	1493.46801757812	22	22	52	71.5199966430664	99	178.459905087948	32	40	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
100	10/13/2025 10:37:00 AM		2.6800000667572	49.7208366394043	1493.39501953125	22	22	52	71.5199966430664	100	179.195407032967	33	40	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
101	10/13/2025 10:37:10 AM		2.68300008773804	49.772331237793	1493.38098144531	22	22	52	71.5199966430664	99	179.39600944519	33	39	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
102	10/13/2025 10:37:20 AM		2.67499995231628	49.6208381652832	1493.37902832031	22	22	52	71.5199966430664	100	178.86109650135	33	39	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
103	10/13/2025 10:37:30 AM		2.67499995231628	49.6271209716797	1493.30004882812	22	22	52	71.5199966430664	100	178.86109650135	33	39	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
104	10/13/2025 10:37:40 AM		2.6800000667572	49.7188835144043	1493.25305175781	22	22	52	71.5199966430664	100	179.195407032967	33	40	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
105	10/13/2025 10:37:50 AM		2.68099999427795	49.7314147949219	1493.32104492188	22	22	52	71.5199966430664	99	179.262274503708	33	39	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
106	10/13/2025 10:38:00 AM		2.69099998474121	49.9171867370605	1493.40295410156	22	22	52	71.5199966430664	99	179.93092238903	33	39	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
107	10/13/2025 10:38:10 AM		2.68300008773804	49.7698287963867	1493.4169921875	22	22	52	71.5199966430664	99	179.39600944519	33	39	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
108	10/13/2025 10:38:20 AM		2.67300009727478	49.5848236083984	1493.34997558594	22	22	52	71.5199966430664	100	178.727361559868	33	39	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
109	10/13/2025 10:38:30 AM		2.66899991035461	49.5081062316895	1493.52294921875	22	22	52	71.5199966430664	100	178.459905087948	33	39	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
110	10/13/2025 10:38:40 AM		2.66700005531311	49.4672508239746	1493.94299316406	22	22	52	71.5199966430664	100	178.32618355751	33	40	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
111	10/13/2025 10:38:50 AM		2.68899989128113	49.8760871887207	1493.94299316406	22	22	52	71.5199966430664	99	179.797187447548	33	40	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
112	10/13/2025 10:39:00 AM		2.68400001525879	49.7862777709961	1493.90502929688	22	22	52	71.5199966430664	99	179.462863504887	33	40	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
113	10/13/2025 10:39:10 AM		2.67799997329712	49.6783599853516	1493.65795898438	22	22	52	71.5199966430664	99	179.061685502529	33	40	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
114	10/13/2025 10:39:20 AM		2.67700004577637	49.6566696166992	1493.416015625	22	22	52	71.5199966430664	100	178.994818031788	34	39	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
115	10/13/2025 10:39:30 AM		2.67600011825562	49.6375617980957	1493.46398925781	22	22	52	71.5199966430664	99	178.927963972092	33	39	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
116	10/13/2025 10:39:40 AM		2.68400001525879	49.7935485839844	1493.37805175781	22	22	52	71.5199966430664	100	179.462863504887	33	39	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
117	10/13/2025 10:39:50 AM		NaN	NaN	∞	22	22	6	140.059997558594	100	NaN	33	16	2	254	2	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
118	10/13/2025 10:40:00 AM		NaN	NaN	∞	22	22	8	137.080001831055	100	NaN	33	5	2	254	2	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
119	10/13/2025 10:40:10 AM		NaN	NaN	∞	22	22	6	140.059997558594	0	NaN	33	3	2	254	2	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
120	10/13/2025 10:40:20 AM		NaN	NaN	∞	22	22	9	135.589996337891	0	NaN	33	0	3	254	2	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
121	10/13/2025 10:40:30 AM		2.73900008201599	50.8130912780762	1490.59594726562	22	22	37	93.870002746582	11	183.140386641026	13	10	5	228	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
122	10/13/2025 10:40:40 AM		2.83599996566772	52.6040306091309	1469.876953125	22	22	40	89.4000015258789	28	189.626196026802	18	19	8	47	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
123	10/13/2025 10:40:50 AM		2.86899995803833	53.2190551757812	1467.18994140625	22	22	40	89.4000015258789	15	191.832701861858	19	21	8	20	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
124	10/13/2025 10:41:00 AM		2.86100006103516	53.0696792602539	1465.60095214844	22	22	40	89.4000015258789	16	191.297788918018	18	22	9	5	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
125	10/13/2025 10:41:10 AM		2.85899996757507	53.0434913635254	1467.498046875	22	22	40	89.4000015258789	24	191.164067387581	19	21	9	2	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
126	10/13/2025 10:41:20 AM		2.8529999256134	52.9263801574707	1466.86303710938	22	22	39	90.8899993896484	19	190.762875974178	20	21	8	1	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
127	10/13/2025 10:41:30 AM		2.88100004196167	53.4506721496582	1465.42004394531	22	22	39	90.8899993896484	30	192.635071277618	18	21	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
128	10/13/2025 10:41:40 AM		2.89800000190735	53.7656898498535	1465.9189453125	22	22	40	89.4000015258789	9	193.771751224995	18	22	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
129	10/13/2025 10:41:50 AM		2.8970000743866	53.7353858947754	1467.53002929688	22	22	40	89.4000015258789	25	193.704897165298	18	22	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
130	10/13/2025 10:42:00 AM		2.90100002288818	53.8089332580566	1466.14697265625	22	22	40	89.4000015258789	17	193.972353637218	18	22	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
131	10/13/2025 10:42:10 AM		2.88800001144409	53.5671730041504	1465.47094726562	22	22	39	90.8899993896484	27	193.103116750717	19	22	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
132	10/13/2025 10:42:20 AM		2.89299988746643	53.6627998352051	1465.47900390625	22	22	40	89.4000015258789	18	193.437440693378	18	22	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
133	10/13/2025 10:42:30 AM		2.90400004386902	53.8725662231445	1465.76403808594	22	22	39	90.8899993896484	12	194.172942638397	18	22	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
134	10/13/2025 10:42:40 AM		2.89499998092651	53.7040252685547	1465.75903320312	22	22	39	90.8899993896484	22	193.571162223816	18	21	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
135	10/13/2025 10:42:50 AM		2.91000008583069	53.9877662658691	1467.18603515625	22	22	39	90.8899993896484	27	194.574120640755	18	21	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
136	10/13/2025 10:43:00 AM		2.89299988746643	53.664924621582	1469.69799804688	22	22	39	90.8899993896484	24	193.437440693378	18	21	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
137	10/13/2025 10:43:10 AM		2.89199995994568	53.647632598877	1466.32397460938	22	22	40	89.4000015258789	35	193.370573222637	19	21	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
138	10/13/2025 10:43:20 AM		2.88199996948242	53.4668579101562	1466.76599121094	22	22	39	90.8899993896484	18	192.70193874836	12	21	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
139	10/13/2025 10:43:30 AM		2.88800001144409	53.5772933959961	1466.46301269531	22	22	38	92.379997253418	35	193.103116750717	12	22	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
140	10/13/2025 10:43:40 AM		2.89599990844727	53.7310256958008	1465.58203125	22	22	39	90.8899993896484	6	193.638029694557	18	21	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
141	10/13/2025 10:43:50 AM		2.88700008392334	53.5630683898926	1465.56201171875	22	22	40	89.4000015258789	19	193.036249279976	18	22	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
142	10/13/2025 10:44:00 AM		2.93199992179871	54.3856925964355	1465.6689453125	22	22	40	89.4000015258789	34	196.045137941837	18	22	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
143	10/13/2025 10:44:10 AM		2.92499995231628	54.2611312866211	1467.78601074219	22	22	39	90.8899993896484	35	195.577079057693	18	22	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
144	10/13/2025 10:44:20 AM		2.9300000667572	54.3582916259766	1467.18603515625	22	22	39	90.8899993896484	19	195.911403000355	18	21	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
145	10/13/2025 10:44:30 AM		2.92700004577637	54.2974510192871	1465.5830078125	22	22	40	89.4000015258789	6	195.710813999176	18	21	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
146	10/13/2025 10:44:40 AM		2.90599989891052	53.9074783325195	1466.24694824219	22	22	40	89.4000015258789	4	194.306664168835	19	21	9	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
147	10/13/2025 10:44:50 AM		NaN	NaN	∞	22	22	9	135.589996337891	34	NaN	14	13	5	178	2	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
148	10/13/2025 10:45:00 AM		NaN	NaN	∞	22	22	9	135.589996337891	34	NaN	14	3	2	254	2	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
149	10/13/2025 10:45:10 AM		2.96499991416931	55.0015754699707	1483.46594238281	22	22	41	87.9100036621094	66	198.251643776894	21	16	2	160	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
150	10/13/2025 10:45:20 AM		3.04999995231628	56.5828590393066	1513.22204589844	22	22	41	87.9100036621094	70	203.93508374691	18	22	4	50	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
151	10/13/2025 10:45:30 AM		3.08899998664856	57.2973785400391	1512.52001953125	22	22	41	87.9100036621094	81	206.542767584324	20	24	4	16	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
152	10/13/2025 10:45:40 AM		3.09100008010864	57.3470268249512	1510.88903808594	22	22	42	86.4199981689453	80	206.676502525806	20	25	4	5	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
153	10/13/2025 10:45:50 AM		3.09200000762939	57.3519744873047	1510.17602539062	22	22	42	86.4199981689453	76	206.743369996548	20	25	4	2	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
154	10/13/2025 10:46:00 AM		3.10599994659424	57.6182594299316	1510.2509765625	22	22	42	86.4199981689453	79	207.679460942745	21	25	4	1	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
155	10/13/2025 10:46:10 AM		3.03399991989136	56.2782783508301	1510.43896484375	22	22	42	86.4199981689453	82	202.86525785923	20	25	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
156	10/13/2025 10:46:20 AM		3.05999994277954	56.7662200927734	1506.80895996094	22	22	41	87.9100036621094	79	204.603718221188	21	25	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
157	10/13/2025 10:46:30 AM		3.04200005531311	56.4305305480957	1507.49304199219	22	22	42	86.4199981689453	75	203.40017080307	20	25	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
158	10/13/2025 10:46:40 AM		3.05200004577637	56.6114730834961	1505.46899414062	22	22	42	86.4199981689453	74	204.068805277348	20	25	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
159	10/13/2025 10:46:50 AM		3.05999994277954	56.764533996582	1506.55895996094	22	22	41	87.9100036621094	72	204.603718221188	20	25	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
160	10/13/2025 10:47:00 AM		3.05599999427795	56.6934051513672	1507.93701171875	22	22	42	86.4199981689453	73	204.336261749268	20	25	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
161	10/13/2025 10:47:10 AM		3.03999996185303	56.3968620300293	1509.61804199219	22	22	42	86.4199981689453	68	203.266435861588	20	25	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
162	10/13/2025 10:47:20 AM		3.05999994277954	56.7575721740723	1510.13903808594	22	22	42	86.4199981689453	79	204.603718221188	20	25	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
163	10/13/2025 10:47:30 AM		3.05100011825562	56.6071586608887	1509.55895996094	22	22	41	87.9100036621094	73	204.001937806606	21	25	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
164	10/13/2025 10:47:40 AM		3.04099988937378	56.4077529907227	1507.13500976562	22	22	42	86.4199981689453	77	203.333303332329	20	25	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
165	10/13/2025 10:47:50 AM		3.05999994277954	56.760856628418	1506.56701660156	22	22	42	86.4199981689453	82	204.603718221188	19	25	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
166	10/13/2025 10:48:00 AM		3.06800007820129	56.9231643676758	1504.11901855469	22	22	42	86.4199981689453	81	205.138631165028	19	25	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
167	10/13/2025 10:48:10 AM		3.0699999332428	56.958568572998	1509.24194335938	22	22	42	86.4199981689453	74	205.272352695465	21	25	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
168	10/13/2025 10:48:20 AM		3.05599999427795	56.6895980834961	1509.83996582031	22	22	41	87.9100036621094	75	204.336261749268	21	25	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
169	10/13/2025 10:48:30 AM		3.03200006484985	56.241828918457	1507.11804199219	22	22	42	86.4199981689453	77	202.731522917747	20	25	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
170	10/13/2025 10:48:40 AM		3.05299997329712	56.6367225646973	1507.0830078125	22	22	42	86.4199981689453	80	204.135672748089	20	25	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
171	10/13/2025 10:48:50 AM		3.02999997138977	56.2128562927246	1504.13403320312	22	22	41	87.9100036621094	78	202.59780138731	19	25	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
172	10/13/2025 10:49:00 AM		3.04299998283386	56.4428787231445	1506.33703613281	22	22	41	87.9100036621094	81	203.467024862766	21	25	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
173	10/13/2025 10:49:10 AM		3.06399989128113	56.8403625488281	1506.76904296875	22	22	41	87.9100036621094	80	204.871174693108	21	25	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
174	10/13/2025 10:49:20 AM		3.04399991035461	56.4684295654297	1504.2919921875	22	22	41	87.9100036621094	76	203.533892333508	20	25	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
175	10/13/2025 10:49:30 AM		3.05299997329712	56.6368370056152	1509.74096679688	22	22	42	86.4199981689453	75	204.135672748089	21	25	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
176	10/13/2025 10:49:40 AM		3.05399990081787	56.6564559936523	1504.26293945312	22	22	42	86.4199981689453	80	204.20254021883	20	25	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
177	10/13/2025 10:49:50 AM		NaN	NaN	∞	22	22	7	138.570007324219	79	NaN	19	11	2	225	2	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
178	10/13/2025 10:50:00 AM		2.91899991035461	54.1413078308105	1503.31896972656	22	22	49	75.9899978637695	79	195.175901055336	29	19	2	196	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
179	10/13/2025 10:50:10 AM		2.66700005531311	49.4742469787598	1498.20104980469	22	22	50	74.5	98	178.32618355751	30	31	3	65	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
180	10/13/2025 10:50:20 AM		2.64100003242493	48.9948921203613	1497.32495117188	22	22	50	74.5	99	176.587723195553	30	35	3	24	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
181	10/13/2025 10:50:30 AM		2.64800000190735	49.1184501647949	1497.31005859375	22	22	50	74.5	99	177.055768668652	30	36	3	8	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
182	10/13/2025 10:50:40 AM		2.65700006484985	49.2932167053223	1497.31103515625	22	22	50	74.5	98	177.657535672188	30	37	3	3	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
183	10/13/2025 10:50:50 AM		2.64400005340576	49.0518608093262	1497.60705566406	22	22	50	74.5	99	176.788312196732	29	37	2	1	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
184	10/13/2025 10:51:00 AM		2.64199995994568	49.0198516845703	1497.60705566406	22	22	50	74.5	99	176.654577255249	30	37	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
185	10/13/2025 10:51:10 AM		2.64599990844727	49.0799942016602	1497.69494628906	22	22	50	74.5	100	176.922033727169	30	37	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
186	10/13/2025 10:51:20 AM		2.64599990844727	49.0865325927734	1497.68298339844	22	22	50	74.5	100	176.922033727169	30	37	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
187	10/13/2025 10:51:30 AM		2.64499998092651	49.0706520080566	1497.66394042969	22	22	50	74.5	99	176.855179667473	29	37	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
188	10/13/2025 10:51:40 AM		2.6489999294281	49.145320892334	1497.5419921875	22	22	50	74.5	98	177.122636139393	30	37	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
189	10/13/2025 10:51:50 AM		2.64499998092651	49.0597038269043	1497.72302246094	22	22	50	74.5	99	176.855179667473	30	37	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
190	10/13/2025 10:52:00 AM		2.64100003242493	49.0008811950684	1497.69201660156	22	22	50	74.5	98	176.587723195553	30	36	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
191	10/13/2025 10:52:10 AM		2.6489999294281	49.1492347717285	1497.63403320312	22	22	50	74.5	98	177.122636139393	30	36	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
192	10/13/2025 10:52:20 AM		2.65499997138977	49.2588500976562	1497.59204101562	22	22	50	74.5	99	177.52381414175	29	37	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
193	10/13/2025 10:52:30 AM		2.64199995994568	49.0151901245117	1497.60803222656	22	22	50	74.5	98	176.654577255249	29	37	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
194	10/13/2025 10:52:40 AM		2.64599990844727	49.0876159667969	1497.56604003906	22	22	50	74.5	99	176.922033727169	29	37	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
195	10/13/2025 10:52:50 AM		2.64000010490417	48.9731101989746	1497.69104003906	22	22	50	74.5	98	176.520855724812	30	37	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
196	10/13/2025 10:53:00 AM		2.63700008392334	48.9135818481445	1497.65795898438	22	22	50	74.5	98	176.320266723633	29	37	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
197	10/13/2025 10:53:10 AM		2.64400005340576	49.0520248413086	1497.6689453125	22	22	50	74.5	98	176.788312196732	28	37	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
198	10/13/2025 10:53:20 AM		2.64299988746643	49.0307655334473	1497.71301269531	22	22	50	74.5	99	176.72144472599	30	37	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
199	10/13/2025 10:53:30 AM		2.63899993896484	48.9595947265625	1497.69201660156	22	22	50	74.5	99	176.45398825407	30	37	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
200	10/13/2025 10:53:40 AM		2.6489999294281	49.1477661132812	1497.78601074219	22	22	50	74.5	99	177.122636139393	30	37	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
201	10/13/2025 10:53:50 AM		2.63599991798401	48.9009780883789	1497.87194824219	22	22	50	74.5	99	176.253399252892	30	37	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
202	10/13/2025 10:54:00 AM		2.64100003242493	48.9971466064453	1497.84204101562	22	22	50	74.5	98	176.587723195553	29	37	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
203	10/13/2025 10:54:10 AM		2.64299988746643	49.0345115661621	1497.77502441406	22	22	50	74.5	99	176.72144472599	28	37	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
204	10/13/2025 10:54:20 AM		2.63899993896484	48.9525337219238	1497.66296386719	22	22	49	75.9899978637695	99	176.45398825407	30	36	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
205	10/13/2025 10:54:30 AM		2.64000010490417	48.975528717041	1497.68603515625	22	22	50	74.5	99	176.520855724812	29	36	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
206	10/13/2025 10:54:40 AM		2.64100003242493	48.991828918457	1497.73303222656	22	22	50	74.5	99	176.587723195553	30	36	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
207	10/13/2025 10:54:50 AM		2.64599990844727	49.0903434753418	1497.76403808594	22	22	50	74.5	98	176.922033727169	31	37	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
208	10/13/2025 10:55:00 AM		2.63800001144409	48.9454612731934	1497.77905273438	22	22	50	74.5	98	176.387120783329	29	37	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
209	10/13/2025 10:55:10 AM		NaN	NaN	∞	22	22	7	138.570007324219	97	NaN	29	17	2	254	2	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
210	10/13/2025 10:55:20 AM		NaN	NaN	∞	22	22	7	138.570007324219	97	NaN	29	5	2	254	2	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
211	10/13/2025 10:55:30 AM		3.11199998855591	57.7251663208008	1472.13000488281	22	22	41	87.9100036621094	42	208.080638945103	23	16	4	165	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
212	10/13/2025 10:55:40 AM		3.17400002479553	58.8723449707031	1472.52697753906	22	22	36	95.3600006103516	72	212.22620755434	11	17	6	59	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
213	10/13/2025 10:55:50 AM		3.08100008964539	57.1477127075195	1452.37805175781	22	22	37	93.870002746582	49	206.007868051529	26	17	8	18	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
214	10/13/2025 10:56:00 AM		3.22199988365173	59.7720146179199	1444.77795410156	22	22	37	93.870002746582	50	215.435685217381	15	17	8	7	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
215	10/13/2025 10:56:10 AM		3.16499996185303	58.7102890014648	1465.01696777344	22	22	36	95.3600006103516	44	211.624440550804	25	17	8	2	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
216	10/13/2025 10:56:20 AM		3.23000001907349	59.9193229675293	1483.57897949219	22	22	36	95.3600006103516	59	215.970584750175	30	17	8	2	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
217	10/13/2025 10:56:30 AM		3.23000001907349	59.9176597595215	1465.4580078125	22	22	37	93.870002746582	51	215.970584750175	26	17	8	1	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
218	10/13/2025 10:56:40 AM		3.17799997329712	58.9621200561523	1463.45300292969	22	22	37	93.870002746582	33	212.49366402626	14	17	8	2	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
219	10/13/2025 10:56:50 AM		3.19700002670288	59.3082580566406	1469.9580078125	22	22	36	95.3600006103516	43	213.764078915119	28	17	7	1	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
220	10/13/2025 10:57:00 AM		3.20600008964539	59.467830657959	1469.09204101562	22	22	37	93.870002746582	48	214.3658593297	28	17	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
221	10/13/2025 10:57:10 AM		3.22699999809265	59.8689918518066	1473.19201660156	22	22	36	95.3600006103516	36	215.769995748997	25	16	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
222	10/13/2025 10:57:20 AM		3.23600006103516	60.0259666442871	1474.37194824219	22	22	37	93.870002746582	49	216.371776163578	28	17	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
223	10/13/2025 10:57:30 AM		3.26799988746643	60.6336708068848	1483.65698242188	22	22	38	92.379997253418	58	218.511427938938	24	17	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
224	10/13/2025 10:57:40 AM		3.2590000629425	60.4665374755859	1482.89404296875	22	22	37	93.870002746582	57	217.909647524357	26	17	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
225	10/13/2025 10:57:50 AM		3.23300004005432	59.9690780639648	1470.69104003906	22	22	37	93.870002746582	35	216.171187162399	15	17	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
226	10/13/2025 10:58:00 AM		3.22399997711182	59.8119583129883	1462.71899414062	22	22	37	93.870002746582	62	215.569406747818	12	17	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
227	10/13/2025 10:58:10 AM		3.22399997711182	59.8123207092285	1467.64501953125	22	22	37	93.870002746582	45	215.569406747818	14	17	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
228	10/13/2025 10:58:20 AM		3.24399995803833	60.1861381530762	1473.05395507812	22	22	37	93.870002746582	58	216.906689107418	14	17	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
229	10/13/2025 10:58:30 AM		3.26600003242493	60.5812950134277	1479.15600585938	22	22	36	95.3600006103516	56	218.377692997456	23	17	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
230	10/13/2025 10:58:40 AM		NaN	NaN	1470.64599609375	22	22	36	95.3600006103516	42	NaN	15	17	7	0	3	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
231	10/13/2025 10:58:50 AM		3.21199989318848	59.5788497924805	1467.65405273438	22	22	37	93.870002746582	46	214.767037332058	24	17	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
232	10/13/2025 10:59:00 AM		3.23099994659424	59.9416961669922	1471.748046875	22	22	37	93.870002746582	55	216.037452220917	14	17	7	3	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
233	10/13/2025 10:59:10 AM		3.24200010299683	60.1501159667969	1480.61596679688	22	22	37	93.870002746582	56	216.772954165936	24	17	7	1	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
234	10/13/2025 10:59:20 AM		3.25	60.2995491027832	1477.85803222656	22	22	37	93.870002746582	60	217.307867109776	23	17	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
235	10/13/2025 10:59:30 AM		3.22900009155273	59.9102668762207	1472.5849609375	22	22	38	92.379997253418	51	215.903730690479	26	17	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
236	10/13/2025 10:59:40 AM		3.2590000629425	60.4523162841797	1473.43994140625	22	22	38	92.379997253418	63	217.909647524357	24	17	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
237	10/13/2025 10:59:50 AM		3.22900009155273	59.9048728942871	1476.60900878906	22	22	42	86.4199981689453	94	215.903730690479	16	7	4	239	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
238	10/13/2025 11:00:00 AM		3.09400010108948	57.3939781188965	1507.34802246094	22	22	43	84.9300003051758	94	206.877091526985	16	20	4	79	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
239	10/13/2025 11:00:10 AM		3.09999990463257	57.5063934326172	1506.71398925781	22	22	42	86.4199981689453	95	207.278282940388	24	25	3	25	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
240	10/13/2025 11:00:20 AM		3.11700010299683	57.831169128418	1493.71704101562	22	22	43	84.9300003051758	93	208.414962887764	24	27	3	8	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
241	10/13/2025 11:00:30 AM		3.10999989509583	57.6911010742188	1492.65795898438	22	22	44	83.4400024414062	88	207.946917414665	23	28	3	3	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
242	10/13/2025 11:00:40 AM		3.10400009155273	57.5794219970703	1492.97399902344	22	22	43	84.9300003051758	86	207.545726001263	22	28	3	1	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
243	10/13/2025 11:00:50 AM		3.09800004959106	57.4621353149414	1493.19995117188	22	22	43	84.9300003051758	92	207.144547998905	23	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
244	10/13/2025 11:01:00 AM		3.09100008010864	57.3421859741211	1493.34997558594	22	22	43	84.9300003051758	86	206.676502525806	23	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
245	10/13/2025 11:01:10 AM		3.09800004959106	57.4790496826172	1493.18701171875	22	22	43	84.9300003051758	86	207.144547998905	22	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
246	10/13/2025 11:01:20 AM		3.07999992370605	57.1431999206543	1493.11804199219	22	22	43	84.9300003051758	86	205.941000580788	23	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
247	10/13/2025 11:01:30 AM		3.07599997520447	57.0705528259277	1493.11596679688	22	22	43	84.9300003051758	89	205.673544108868	23	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
248	10/13/2025 11:01:40 AM		3.06800007820129	56.9211807250977	1493.36999511719	22	22	43	84.9300003051758	89	205.138631165028	22	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
249	10/13/2025 11:01:50 AM		3.06299996376038	56.8289604187012	1493.67797851562	22	22	43	84.9300003051758	91	204.804307222366	22	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
250	10/13/2025 11:02:00 AM		3.07999992370605	57.1454696655273	1493.623046875	22	22	44	83.4400024414062	91	205.941000580788	23	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
251	10/13/2025 11:02:10 AM		3.08899998664856	57.304759979248	1493.43701171875	22	22	43	84.9300003051758	92	206.542767584324	23	29	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
252	10/13/2025 11:02:20 AM		3.07500004768372	57.0420799255371	1493.35095214844	22	22	44	83.4400024414062	86	205.606676638126	22	29	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
253	10/13/2025 11:02:30 AM		3.06800007820129	56.910400390625	1493.32202148438	22	22	43	84.9300003051758	92	205.138631165028	23	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
254	10/13/2025 11:02:40 AM		3.10199999809265	57.5524101257324	1493.39697265625	22	22	44	83.4400024414062	94	207.412004470825	23	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
255	10/13/2025 11:02:50 AM		3.09400010108948	57.3920631408691	1493.26098632812	22	22	43	84.9300003051758	89	206.877091526985	23	29	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
256	10/13/2025 11:03:00 AM		3.07999992370605	57.1354675292969	1493.08801269531	22	22	43	84.9300003051758	94	205.941000580788	22	29	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
257	10/13/2025 11:03:10 AM		3.08699989318848	57.2698287963867	1493.18005371094	22	22	43	84.9300003051758	91	206.409046053886	23	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
258	10/13/2025 11:03:20 AM		3.07399988174438	57.0342216491699	1493.04895019531	22	22	43	84.9300003051758	92	205.539809167385	22	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
259	10/13/2025 11:03:30 AM		3.07200002670288	56.9961776733398	1493.07897949219	22	22	43	84.9300003051758	87	205.406087636948	23	29	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
260	10/13/2025 11:03:40 AM		3.08800005912781	57.2843818664551	1493.28405761719	22	22	43	84.9300003051758	96	206.475913524628	22	29	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
261	10/13/2025 11:03:50 AM		3.08999991416931	57.3254356384277	1493.29797363281	22	22	44	83.4400024414062	92	206.609635055065	22	29	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
262	10/13/2025 11:04:00 AM		3.08699989318848	57.2720375061035	1493.27197265625	22	22	44	83.4400024414062	95	206.409046053886	23	29	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
263	10/13/2025 11:04:10 AM		3.08299994468689	57.1982269287109	1493.60302734375	22	22	44	83.4400024414062	88	206.141589581966	22	29	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
264	10/13/2025 11:04:20 AM		3.09500002861023	57.4226264953613	1493.46301269531	22	22	43	84.9300003051758	91	206.943958997726	22	29	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
265	10/13/2025 11:04:30 AM		3.08500003814697	57.2360229492188	1493.30004882812	22	22	43	84.9300003051758	94	206.275311112404	23	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
266	10/13/2025 11:04:40 AM		3.05900001525879	56.7534866333008	1493.29296875	22	22	43	84.9300003051758	92	204.536850750446	23	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
267	10/13/2025 11:04:50 AM		3.09599995613098	57.4394454956055	1493.28503417969	22	22	43	84.9300003051758	90	207.010826468468	23	29	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
268	10/13/2025 11:05:00 AM		3.07500004768372	57.0450592041016	1493.31494140625	22	22	43	84.9300003051758	93	205.606676638126	23	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
269	10/13/2025 11:05:10 AM		3.08400011062622	57.2134552001953	1493.46496582031	22	22	43	84.9300003051758	93	206.208457052708	23	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
270	10/13/2025 11:05:20 AM		3.06399989128113	56.8329277038574	1493.51696777344	22	22	43	84.9300003051758	88	204.871174693108	22	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
271	10/13/2025 11:05:30 AM		3.08400011062622	57.215648651123	1493.68603515625	22	22	43	84.9300003051758	93	206.208457052708	22	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
272	10/13/2025 11:05:40 AM		3.09100008010864	57.3491096496582	1493.66296386719	22	22	43	84.9300003051758	88	206.676502525806	22	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
273	10/13/2025 11:05:50 AM		3.07500004768372	57.0362586975098	1493.32495117188	22	22	43	84.9300003051758	89	205.606676638126	22	29	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
274	10/13/2025 11:06:00 AM		3.08699989318848	57.2632179260254	1493.10595703125	22	22	43	84.9300003051758	89	206.409046053886	23	29	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
275	10/13/2025 11:06:10 AM		3.07999992370605	57.1439056396484	1492.86999511719	22	22	44	83.4400024414062	91	205.941000580788	23	29	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
276	10/13/2025 11:06:20 AM		3.08100008964539	57.1564712524414	1493.0419921875	22	22	43	84.9300003051758	90	206.007868051529	22	29	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
277	10/13/2025 11:06:30 AM		3.07800006866455	57.1090888977051	1493.15502929688	22	22	43	84.9300003051758	89	205.807265639305	23	29	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
278	10/13/2025 11:06:40 AM		3.08200001716614	57.1760749816895	1493.20703125	22	22	43	84.9300003051758	89	206.074722111225	23	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
279	10/13/2025 11:06:50 AM		3.06800007820129	56.9185447692871	1493.10998535156	22	22	43	84.9300003051758	93	205.138631165028	23	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
280	10/13/2025 11:07:00 AM		3.07999992370605	57.1289596557617	1493.13305664062	22	22	43	84.9300003051758	91	205.941000580788	24	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
281	10/13/2025 11:07:10 AM		3.07800006866455	57.1062889099121	1493.16796875	22	22	43	84.9300003051758	84	205.807265639305	23	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
282	10/13/2025 11:07:20 AM		3.07500004768372	57.0431632995605	1493.20202636719	22	22	43	84.9300003051758	93	205.606676638126	24	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
283	10/13/2025 11:07:30 AM		3.07999992370605	57.1426696777344	1493.2509765625	22	22	44	83.4400024414062	90	205.941000580788	23	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
284	10/13/2025 11:07:40 AM		3.06599998474121	56.8706665039062	1493.47705078125	22	22	43	84.9300003051758	94	205.004896223545	23	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
285	10/13/2025 11:07:50 AM		3.0789999961853	57.1166877746582	1493.35302734375	22	22	43	84.9300003051758	89	205.874133110046	23	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
286	10/13/2025 11:08:00 AM		3.09200000762939	57.3686103820801	1493.43701171875	22	22	43	84.9300003051758	96	206.743369996548	23	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
287	10/13/2025 11:08:10 AM		3.07500004768372	57.0403633117676	1493.41003417969	22	22	44	83.4400024414062	94	205.606676638126	23	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
288	10/13/2025 11:08:20 AM		3.07200002670288	56.9956321716309	1493.23205566406	22	22	44	83.4400024414062	96	205.406087636948	23	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
289	10/13/2025 11:08:30 AM		3.06699991226196	56.8910598754883	1493.33898925781	22	22	43	84.9300003051758	89	205.071763694286	23	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
290	10/13/2025 11:08:40 AM		3.07299995422363	56.9996604919434	1493.41198730469	22	22	43	84.9300003051758	89	205.472955107689	22	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
291	10/13/2025 11:08:50 AM		3.08100008964539	57.1493606567383	1493.31298828125	22	22	43	84.9300003051758	96	206.007868051529	23	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
292	10/13/2025 11:09:00 AM		3.07699990272522	57.0747756958008	1493.34594726562	22	22	44	83.4400024414062	84	205.740411579609	23	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
293	10/13/2025 11:09:10 AM		3.06599998474121	56.8756675720215	1493.33605957031	22	22	44	83.4400024414062	89	205.004896223545	23	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
294	10/13/2025 11:09:20 AM		3.09899997711182	57.4970016479492	1493.65502929688	22	22	43	84.9300003051758	91	207.211415469646	23	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
295	10/13/2025 11:09:30 AM		3.08200001716614	57.1666450500488	1493.59802246094	22	22	43	84.9300003051758	94	206.074722111225	23	29	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
296	10/13/2025 11:09:40 AM		3.07100009918213	56.9679679870605	1493.51196289062	22	22	44	83.4400024414062	94	205.339220166206	24	28	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
297	10/13/2025 11:09:50 AM		NaN	NaN	∞	22	22	9	135.589996337891	90	NaN	23	23	2	77	2	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
298	10/13/2025 11:10:00 AM		NaN	NaN	∞	22	22	7	138.570007324219	90	NaN	23	7	1	254	2	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
299	10/13/2025 11:10:10 AM		NaN	NaN	∞	22	22	35	96.8499984741211	0	NaN	28	14	5	121	2	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
300	10/13/2025 11:10:20 AM		NaN	NaN	∞	22	22	38	92.379997253418	0	NaN	18	17	7	48	2	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
301	10/13/2025 11:10:30 AM		NaN	NaN	∞	22	22	37	93.870002746582	0	NaN	18	17	8	16	2	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
302	10/13/2025 11:10:40 AM		NaN	NaN	∞	22	22	36	95.3600006103516	0	NaN	18	17	8	6	2	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
303	10/13/2025 11:10:50 AM		NaN	NaN	∞	22	22	37	93.870002746582	0	NaN	18	16	8	2	2	0	0	0	0	0	0	0	0	0	0	0	0	25.8183853315348
