# A Mass flow rate [kg/s] 
268	10/14/2025 11:32:48 AM		1.4559999704361	47.1918449401855	1517.8330078125	26	26	63	55.1300010681152	98	170.148651301861	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
269	10/14/2025 11:32:58 AM		1.44599997997284	46.8978080749512	1517.82604980469	26	26	63	55.1300010681152	98	168.980053067207	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
270	10/14/2025 11:33:08 AM		1.44799995422363	46.9618263244629	1517.7509765625	26	26	63	55.1300010681152	99	169.21376734972	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
271	10/14/2025 11:33:18 AM		1.45099997520447	47.031623840332	1517.74597167969	26	26	63	55.1300010681152	99	169.564345479012	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
272	10/14/2025 11:33:28 AM		1.44700002670288	46.9284858703613	1517.78503417969	26	26	63	55.1300010681152	99	169.096903502941	47	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
273	10/14/2025 11:33:38 AM		1.44900000095367	46.9848480224609	1517.86596679688	26	26	64	53.6399993896484	98	169.330631196499	47	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
274	10/14/2025 11:33:48 AM		1.45299994945526	47.1105651855469	1517.98498535156	26	26	63	55.1300010681152	97	169.798073172569	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
275	10/14/2025 11:33:58 AM		1.46099996566772	47.3583183288574	1518.01098632812	26	26	63	55.1300010681152	98	170.73295712471	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
276	10/14/2025 11:34:08 AM		1.46200001239777	47.3995513916016	1518.05505371094	26	26	63	55.1300010681152	99	170.849820971489	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
277	10/14/2025 11:34:18 AM		1.45299994945526	47.1037940979004	1518.01696777344	27	26	63	55.1300010681152	99	169.798073172569	50	55	0	0	0	0	0	0	0	0	0	0	0	0	0	0	0	32.6647808097358
278	10/14/2025 11:34:28 AM		1.44900000095367	46.9877281188965	1517.92797851562	27	26	63	55.1300010681152	98	169.330631196499	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	32.6647808097358
279	10/14/2025 11:34:38 AM		1.45700001716614	47.2265357971191	1517.8349609375	27	26	63	55.1300010681152	98	170.26551514864	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	32.6647808097358
280	10/14/2025 11:34:48 AM		1.45299994945526	47.103572845459	1517.71496582031	27	26	63	55.1300010681152	99	169.798073172569	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	32.6647808097358
281	10/14/2025 11:34:58 AM		1.4559999704361	47.2032241821289	1517.65002441406	27	26	63	55.1300010681152	99	170.148651301861	48	57	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	32.6647808097358
282	10/14/2025 11:35:08 AM		1.45700001716614	47.233585357666	1517.71801757812	26	26	63	55.1300010681152	99	170.26551514864	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	31.9026913000018
283	10/14/2025 11:35:18 AM		1.45500004291534	47.164363861084	1517.77404785156	27	27	62	56.6199989318848	99	170.031787455082	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
284	10/14/2025 11:35:28 AM		1.45899999141693	47.2957153320312	1517.80102539062	27	26	64	53.6399993896484	98	170.499229431152	46	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	32.6647808097358
285	10/14/2025 11:35:38 AM		1.4559999704361	47.2158851623535	1517.91003417969	27	26	64	53.6399993896484	99	170.148651301861	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	32.6647808097358
286	10/14/2025 11:35:48 AM		1.44400000572205	46.8210334777832	1517.90698242188	27	26	63	55.1300010681152	99	168.74632537365	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	32.6647808097358
287	10/14/2025 11:35:58 AM		1.4539999961853	47.1290664672852	1517.81298828125	27	26	63	55.1300010681152	98	169.914937019348	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	32.6647808097358
288	10/14/2025 11:36:08 AM		1.4539999961853	47.1307601928711	1518.01696777344	27	26	63	55.1300010681152	99	169.914937019348	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	32.6647808097358
289	10/14/2025 11:36:18 AM		1.44200003147125	46.7405395507812	1518.12097167969	27	26	63	55.1300010681152	98	168.512611091137	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	32.6647808097358
290	10/14/2025 11:36:28 AM		1.45500004291534	47.1762008666992	1517.98205566406	27	26	63	55.1300010681152	98	170.031787455082	47	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	32.6647808097358
291	10/14/2025 11:36:38 AM		1.44700002670288	46.9285278320312	1517.82299804688	27	26	63	55.1300010681152	99	169.096903502941	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	32.6647808097358
292	10/14/2025 11:36:48 AM		1.46200001239777	47.3911285400391	1517.93103027344	27	27	63	55.1300010681152	98	170.849820971489	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
293	10/14/2025 11:36:58 AM		1.45799994468689	47.2690505981445	1517.88903808594	27	27	63	55.1300010681152	99	170.382378995419	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
294	10/14/2025 11:37:08 AM		1.45299994945526	47.1047973632812	1517.78503417969	27	27	62	56.6199989318848	98	169.798073172569	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
295	10/14/2025 11:37:18 AM		1.45200002193451	47.0910797119141	1517.72497558594	27	27	63	55.1300010681152	99	169.68120932579	49	57	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
296	10/14/2025 11:37:28 AM		1.46300005912781	47.4255294799805	1517.66796875	27	27	62	56.6199989318848	99	170.966671407223	50	57	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
297	10/14/2025 11:37:38 AM		1.45500004291534	47.1878280639648	1517.73498535156	27	26	62	56.6199989318848	98	170.031787455082	49	57	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	32.6647808097358
298	10/14/2025 11:37:48 AM		1.46300005912781	47.4325828552246	1517.69494628906	27	27	63	55.1300010681152	99	170.966671407223	48	57	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
299	10/14/2025 11:37:58 AM		1.44500005245209	46.8526840209961	1517.70300292969	27	26	63	55.1300010681152	99	168.863189220428	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	32.6647808097358
300	10/14/2025 11:38:08 AM		1.45799994468689	47.2635269165039	1517.65905761719	27	27	63	55.1300010681152	99	170.382378995419	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
301	10/14/2025 11:38:18 AM		1.4559999704361	47.2160911560059	1517.68395996094	27	27	64	53.6399993896484	99	170.148651301861	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
302	10/14/2025 11:38:28 AM		1.44799995422363	46.9327774047852	1518.25	27	27	63	55.1300010681152	99	169.21376734972	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
303	10/14/2025 11:38:38 AM		1.45500004291534	47.1843757629395	1518.32104492188	27	27	62	56.6199989318848	99	170.031787455082	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
304	10/14/2025 11:38:48 AM		1.44900000095367	46.9775238037109	1517.9599609375	27	27	63	55.1300010681152	99	169.330631196499	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
305	10/14/2025 11:38:58 AM		1.442999958992	46.7871932983398	1517.71801757812	27	27	63	55.1300010681152	99	168.629474937916	50	57	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
306	10/14/2025 11:39:08 AM		1.45200002193451	47.080982208252	1517.61303710938	27	27	63	55.1300010681152	99	169.68120932579	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
307	10/14/2025 11:39:18 AM		1.45700001716614	47.2350616455078	1517.51196289062	27	27	64	53.6399993896484	99	170.26551514864	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
308	10/14/2025 11:39:28 AM		1.45200002193451	47.0914344787598	1517.46203613281	27	27	63	55.1300010681152	98	169.68120932579	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
309	10/14/2025 11:39:38 AM		1.45200002193451	47.071907043457	1517.38195800781	27	27	63	55.1300010681152	98	169.68120932579	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
310	10/14/2025 11:39:48 AM		1.46200001239777	47.4167938232422	1517.38305664062	27	27	63	55.1300010681152	99	170.849820971489	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
311	10/14/2025 11:39:58 AM		1.44599997997284	46.8987045288086	1517.42297363281	27	27	63	55.1300010681152	98	168.980053067207	49	55	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
312	10/14/2025 11:40:08 AM		1.44200003147125	46.7401657104492	1517.47094726562	27	27	63	55.1300010681152	98	168.512611091137	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
313	10/14/2025 11:40:18 AM		1.44400000572205	46.8047676086426	1517.48095703125	27	27	63	55.1300010681152	99	168.74632537365	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
314	10/14/2025 11:40:28 AM		1.4539999961853	47.1554832458496	1517.56994628906	27	27	63	55.1300010681152	98	169.914937019348	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
315	10/14/2025 11:40:38 AM		1.46099996566772	47.3585777282715	1517.62194824219	27	27	63	55.1300010681152	98	170.73295712471	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
316	10/14/2025 11:40:48 AM		1.4559999704361	47.1934776306152	1517.57897949219	27	27	63	55.1300010681152	97	170.148651301861	50	56	0	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
317	10/14/2025 11:40:58 AM		1.46000003814697	47.3256568908691	1517.74401855469	27	27	63	55.1300010681152	98	170.616093277931	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
318	10/14/2025 11:41:08 AM		1.4559999704361	47.2099571228027	1517.86901855469	27	27	63	55.1300010681152	98	170.148651301861	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
319	10/14/2025 11:41:18 AM		1.45899999141693	47.2952423095703	1517.81799316406	27	27	63	55.1300010681152	99	170.499229431152	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
320	10/14/2025 11:41:28 AM		1.45500004291534	47.1596794128418	1517.71801757812	27	27	63	55.1300010681152	98	170.031787455082	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
321	10/14/2025 11:41:38 AM		1.46099996566772	47.3540992736816	1517.69494628906	27	27	63	55.1300010681152	99	170.73295712471	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
322	10/14/2025 11:41:48 AM		1.45899999141693	47.2894248962402	1517.92004394531	27	27	63	55.1300010681152	99	170.499229431152	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
323	10/14/2025 11:41:58 AM		1.4539999961853	47.1311683654785	1518.25402832031	27	27	63	55.1300010681152	99	169.914937019348	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
324	10/14/2025 11:42:08 AM		1.4559999704361	47.1917953491211	1518.13793945312	27	27	63	55.1300010681152	98	170.148651301861	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
325	10/14/2025 11:42:18 AM		1.45799994468689	47.276481628418	1517.96899414062	27	27	62	56.6199989318848	99	170.382378995419	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
326	10/14/2025 11:42:28 AM		1.46099996566772	47.3708877563477	1517.73901367188	27	27	63	55.1300010681152	97	170.73295712471	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
327	10/14/2025 11:42:38 AM		1.4559999704361	47.1987915039062	1517.68798828125	27	27	63	55.1300010681152	99	170.148651301861	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
328	10/14/2025 11:42:48 AM		1.45899999141693	47.3092002868652	1517.70397949219	27	27	62	56.6199989318848	98	170.499229431152	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
329	10/14/2025 11:42:58 AM		1.44500005245209	46.8358993530273	1517.63403320312	27	27	63	55.1300010681152	99	168.863189220428	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
330	10/14/2025 11:43:08 AM		1.46899998188019	47.6166496276855	1517.68994140625	27	27	63	55.1300010681152	99	171.667841076851	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
331	10/14/2025 11:43:18 AM		1.44900000095367	46.9815254211426	1517.93701171875	27	27	63	55.1300010681152	98	169.330631196499	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
332	10/14/2025 11:43:28 AM		1.43400001525879	46.4912567138672	1517.99499511719	27	27	63	55.1300010681152	98	167.577727138996	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
333	10/14/2025 11:43:38 AM		1.45099997520447	47.0580062866211	1517.96105957031	27	27	64	53.6399993896484	98	169.564345479012	47	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
334	10/14/2025 11:43:48 AM		1.45799994468689	47.2762870788574	1518.01501464844	27	27	64	53.6399993896484	98	170.382378995419	47	56	0	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
335	10/14/2025 11:43:58 AM		1.45299994945526	47.1213417053223	1517.93505859375	27	27	63	55.1300010681152	99	169.798073172569	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
336	10/14/2025 11:44:08 AM		1.45000004768372	47.0246429443359	1517.8349609375	27	27	62	56.6199989318848	99	169.447495043278	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
337	10/14/2025 11:44:18 AM		1.4559999704361	47.1951217651367	1517.78100585938	27	27	63	55.1300010681152	99	170.148651301861	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
338	10/14/2025 11:44:28 AM		1.46000003814697	47.3265686035156	1517.916015625	27	27	63	55.1300010681152	99	170.616093277931	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
339	10/14/2025 11:44:38 AM		1.44500005245209	46.8479270935059	1518.23498535156	27	27	63	55.1300010681152	99	168.863189220428	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
340	10/14/2025 11:44:48 AM		1.45000004768372	47.0241432189941	1518.19396972656	27	27	63	55.1300010681152	99	169.447495043278	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
341	10/14/2025 11:44:58 AM		1.46200001239777	47.4036331176758	1518.03405761719	27	27	63	55.1300010681152	99	170.849820971489	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
342	10/14/2025 11:45:08 AM		1.45799994468689	47.2736129760742	1517.84204101562	27	27	62	56.6199989318848	99	170.382378995419	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
343	10/14/2025 11:45:18 AM		1.44799995422363	46.9498863220215	1517.76000976562	27	27	63	55.1300010681152	99	169.21376734972	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
344	10/14/2025 11:45:28 AM		1.44099998474121	46.7058906555176	1517.74499511719	27	27	62	56.6199989318848	99	168.395747244358	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
345	10/14/2025 11:45:38 AM		1.45700001716614	47.2362480163574	1517.71301269531	27	27	63	55.1300010681152	97	170.26551514864	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
346	10/14/2025 11:45:48 AM		1.46300005912781	47.4430923461914	1517.69299316406	27	27	63	55.1300010681152	99	170.966671407223	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
347	10/14/2025 11:45:58 AM		1.45799994468689	47.2618293762207	1517.74096679688	27	27	62	56.6199989318848	99	170.382378995419	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
348	10/14/2025 11:46:08 AM		1.45700001716614	47.231502532959	1517.73596191406	27	27	62	56.6199989318848	99	170.26551514864	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
349	10/14/2025 11:46:18 AM		1.46399998664856	47.4570617675781	1517.79699707031	27	27	62	56.6199989318848	99	171.083535254002	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
350	10/14/2025 11:46:28 AM		1.46000003814697	47.322193145752	1517.79699707031	27	27	63	55.1300010681152	99	170.616093277931	47	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
351	10/14/2025 11:46:38 AM		1.45700001716614	47.2305946350098	1517.77905273438	27	27	62	56.6199989318848	98	170.26551514864	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
352	10/14/2025 11:46:48 AM		1.45299994945526	47.1149482727051	1517.79504394531	27	27	63	55.1300010681152	99	169.798073172569	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
353	10/14/2025 11:46:58 AM		1.45899999141693	47.3198509216309	1517.7900390625	27	27	62	56.6199989318848	99	170.499229431152	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
354	10/14/2025 11:47:08 AM		1.45500004291534	47.1858139038086	1517.81298828125	27	27	63	55.1300010681152	97	170.031787455082	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
355	10/14/2025 11:47:18 AM		1.44599997997284	46.888240814209	1517.86999511719	27	27	63	55.1300010681152	98	168.980053067207	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
356	10/14/2025 11:47:28 AM		1.44599997997284	46.8873176574707	1517.83801269531	27	27	63	55.1300010681152	99	168.980053067207	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
357	10/14/2025 11:47:38 AM		1.45700001716614	47.2443695068359	1517.73803710938	27	27	63	55.1300010681152	99	170.26551514864	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
358	10/14/2025 11:47:48 AM		1.45200002193451	47.0910186767578	1517.63195800781	27	27	63	55.1300010681152	99	169.68120932579	47	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
359	10/14/2025 11:47:58 AM		1.4559999704361	47.206111907959	1517.70104980469	27	27	62	56.6199989318848	99	170.148651301861	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
360	10/14/2025 11:48:08 AM		1.45299994945526	47.1148910522461	1517.77600097656	27	27	63	55.1300010681152	99	169.798073172569	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
361	10/14/2025 11:48:18 AM		1.44599997997284	46.8967208862305	1517.81494140625	27	27	62	56.6199989318848	99	168.980053067207	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
362	10/14/2025 11:48:28 AM		1.44900000095367	46.9914360046387	1517.81896972656	27	27	62	56.6199989318848	99	169.330631196499	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
363	10/14/2025 11:48:38 AM		1.45799994468689	47.2750930786133	1517.82702636719	27	27	62	56.6199989318848	99	170.382378995419	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
364	10/14/2025 11:48:48 AM		1.45500004291534	47.1690559387207	1517.78295898438	27	27	62	56.6199989318848	99	170.031787455082	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
365	10/14/2025 11:48:58 AM		1.45200002193451	47.0721168518066	1517.83801269531	27	27	63	55.1300010681152	98	169.68120932579	47	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
366	10/14/2025 11:49:08 AM		1.44799995422363	46.9317054748535	1517.91198730469	27	27	63	55.1300010681152	98	169.21376734972	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
367	10/14/2025 11:49:18 AM		1.45299994945526	47.1060371398926	1517.90600585938	27	27	63	55.1300010681152	99	169.798073172569	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
368	10/14/2025 11:49:28 AM		1.45799994468689	47.2831802368164	1518.00695800781	27	27	64	53.6399993896484	98	170.382378995419	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
369	10/14/2025 11:49:38 AM		1.45899999141693	47.2969741821289	1518.21398925781	27	27	64	53.6399993896484	97	170.499229431152	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
370	10/14/2025 11:49:48 AM		1.45000004768372	46.9966430664062	1518.52795410156	27	27	63	55.1300010681152	98	169.447495043278	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
371	10/14/2025 11:49:58 AM		1.44799995422363	46.9358978271484	1518.20495605469	27	27	63	55.1300010681152	97	169.21376734972	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
372	10/14/2025 11:50:08 AM		1.44900000095367	46.9940795898438	1517.81604003906	27	27	62	56.6199989318848	99	169.330631196499	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
373	10/14/2025 11:50:18 AM		1.44599997997284	46.8823890686035	1517.81799316406	27	27	63	55.1300010681152	99	168.980053067207	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
374	10/14/2025 11:50:28 AM		1.44400000572205	46.8220367431641	1518.17102050781	27	27	62	56.6199989318848	99	168.74632537365	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
375	10/14/2025 11:50:38 AM		1.45200002193451	47.0769653320312	1518.16296386719	27	27	63	55.1300010681152	99	169.68120932579	46	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
376	10/14/2025 11:50:48 AM		1.4650000333786	47.4959526062012	1517.86499023438	27	27	62	56.6199989318848	98	171.20039910078	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
377	10/14/2025 11:50:58 AM		1.45899999141693	47.3025588989258	1517.72399902344	27	27	63	55.1300010681152	99	170.499229431152	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
378	10/14/2025 11:51:08 AM		1.45899999141693	47.3087577819824	1517.67602539062	27	27	63	55.1300010681152	99	170.499229431152	46	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
379	10/14/2025 11:51:18 AM		1.45799994468689	47.2672004699707	1517.65405273438	27	27	63	55.1300010681152	98	170.382378995419	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
380	10/14/2025 11:51:28 AM		1.45500004291534	47.1786842346191	1517.48901367188	27	27	63	55.1300010681152	98	170.031787455082	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
381	10/14/2025 11:51:38 AM		1.4559999704361	47.2093276977539	1517.33801269531	27	27	63	55.1300010681152	99	170.148651301861	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
382	10/14/2025 11:51:48 AM		1.45500004291534	47.172306060791	1517.3349609375	27	27	63	55.1300010681152	99	170.031787455082	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
383	10/14/2025 11:51:58 AM		1.45799994468689	47.2635917663574	1517.35705566406	27	27	64	53.6399993896484	98	170.382378995419	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
384	10/14/2025 11:52:08 AM		1.45899999141693	47.2904510498047	1517.47497558594	27	27	62	56.6199989318848	99	170.499229431152	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
385	10/14/2025 11:52:18 AM		1.46200001239777	47.4123802185059	1518.11804199219	27	27	63	55.1300010681152	98	170.849820971489	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
386	10/14/2025 11:52:28 AM		1.4559999704361	47.2186393737793	1518.34899902344	27	27	62	56.6199989318848	99	170.148651301861	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
387	10/14/2025 11:52:38 AM		1.4539999961853	47.1463356018066	1518.09704589844	27	27	63	55.1300010681152	99	169.914937019348	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
388	10/14/2025 11:52:48 AM		1.45200002193451	47.0795135498047	1517.68298339844	27	27	63	55.1300010681152	98	169.68120932579	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
389	10/14/2025 11:52:58 AM		1.45799994468689	47.2642402648926	1517.61901855469	27	27	63	55.1300010681152	99	170.382378995419	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
390	10/14/2025 11:53:08 AM		1.442999958992	46.7973594665527	1517.69897460938	27	27	63	55.1300010681152	99	168.629474937916	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
391	10/14/2025 11:53:18 AM		1.43900001049042	46.6516799926758	1517.71801757812	27	27	63	55.1300010681152	98	168.162032961845	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
392	10/14/2025 11:53:28 AM		1.45700001716614	47.2532958984375	1517.66101074219	27	27	63	55.1300010681152	99	170.26551514864	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
393	10/14/2025 11:53:38 AM		1.46399998664856	47.4502792358398	1517.62097167969	27	27	63	55.1300010681152	98	171.083535254002	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
394	10/14/2025 11:53:48 AM		1.45700001716614	47.2403221130371	1517.68298339844	27	27	63	55.1300010681152	99	170.26551514864	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
395	10/14/2025 11:53:58 AM		1.4539999961853	47.1353492736816	1517.65698242188	27	27	63	55.1300010681152	99	169.914937019348	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
396	10/14/2025 11:54:08 AM		1.45899999141693	47.2922515869141	1517.68505859375	27	27	63	55.1300010681152	99	170.499229431152	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
397	10/14/2025 11:54:18 AM		1.43900001049042	46.6608428955078	1517.70397949219	27	27	63	55.1300010681152	99	168.162032961845	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
398	10/14/2025 11:54:28 AM		1.44599997997284	46.8839454650879	1517.69494628906	27	27	63	55.1300010681152	99	168.980053067207	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
399	10/14/2025 11:54:38 AM		1.44900000095367	46.9779205322266	1517.63696289062	27	27	63	55.1300010681152	99	169.330631196499	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
400	10/14/2025 11:54:48 AM		1.45899999141693	47.3176727294922	1517.77795410156	27	27	63	55.1300010681152	98	170.499229431152	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
401	10/14/2025 11:54:58 AM		1.45899999141693	47.3166389465332	1517.82397460938	27	27	62	56.6199989318848	99	170.499229431152	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
402	10/14/2025 11:55:08 AM		1.44700002670288	46.9106864929199	1517.72900390625	27	27	63	55.1300010681152	99	169.096903502941	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
403	10/14/2025 11:55:18 AM		1.45500004291534	47.1690292358398	1517.64001464844	27	27	63	55.1300010681152	98	170.031787455082	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
404	10/14/2025 11:55:28 AM		1.45700001716614	47.2263946533203	1517.63598632812	27	27	63	55.1300010681152	99	170.26551514864	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
405	10/14/2025 11:55:38 AM		1.45299994945526	47.1229438781738	1517.73901367188	27	27	63	55.1300010681152	99	169.798073172569	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
406	10/14/2025 11:55:48 AM		1.45000004768372	47.0078582763672	1517.70397949219	27	27	63	55.1300010681152	99	169.447495043278	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
407	10/14/2025 11:55:58 AM		1.46300005912781	47.4490203857422	1517.76501464844	27	27	63	55.1300010681152	99	170.966671407223	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
408	10/14/2025 11:56:08 AM		1.46099996566772	47.3742065429688	1517.8330078125	27	27	62	56.6199989318848	99	170.73295712471	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
409	10/14/2025 11:56:18 AM		1.46000003814697	47.3232269287109	1517.96899414062	27	27	63	55.1300010681152	99	170.616093277931	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
410	10/14/2025 11:56:28 AM		1.4650000333786	47.4870300292969	1518.46594238281	27	27	63	55.1300010681152	99	171.20039910078	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
411	10/14/2025 11:56:38 AM		1.4559999704361	47.1980972290039	1518.2060546875	27	27	63	55.1300010681152	99	170.148651301861	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
412	10/14/2025 11:56:48 AM		1.45899999141693	47.3175277709961	1517.98095703125	27	27	64	53.6399993896484	98	170.499229431152	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
413	10/14/2025 11:56:58 AM		1.44799995422363	46.9474983215332	1517.94494628906	27	27	63	55.1300010681152	98	169.21376734972	48	55	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
414	10/14/2025 11:57:08 AM		1.4650000333786	47.4847412109375	1517.92102050781	27	27	63	55.1300010681152	98	171.20039910078	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
415	10/14/2025 11:57:18 AM		1.46399998664856	47.4554405212402	1517.86804199219	27	27	63	55.1300010681152	99	171.083535254002	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
416	10/14/2025 11:57:28 AM		1.44599997997284	46.8692855834961	1517.79504394531	27	27	63	55.1300010681152	99	168.980053067207	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
417	10/14/2025 11:57:38 AM		1.44000005722046	46.6906280517578	1517.62194824219	27	27	63	55.1300010681152	98	168.278883397579	50	56	0	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
418	10/14/2025 11:57:48 AM		1.442999958992	46.7895164489746	1517.52795410156	27	27	63	55.1300010681152	98	168.629474937916	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
419	10/14/2025 11:57:58 AM		1.4559999704361	47.215991973877	1517.61096191406	27	27	63	55.1300010681152	98	170.148651301861	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
420	10/14/2025 11:58:08 AM		1.46200001239777	47.402214050293	1517.53601074219	27	27	64	53.6399993896484	99	170.849820971489	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
421	10/14/2025 11:58:18 AM		1.46800005435944	47.595573425293	1517.57495117188	27	27	62	56.6199989318848	99	171.550977230072	49	56	0	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
422	10/14/2025 11:58:28 AM		1.47300004959106	47.7525062561035	1517.81005859375	27	27	63	55.1300010681152	98	172.135283052921	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
423	10/14/2025 11:58:38 AM		1.46700000762939	47.5656623840332	1517.72595214844	27	27	63	55.1300010681152	98	171.434113383293	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
424	10/14/2025 11:58:48 AM		1.46399998664856	47.4811973571777	1517.55700683594	27	27	63	55.1300010681152	98	171.083535254002	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
425	10/14/2025 11:58:58 AM		1.46000003814697	47.3470573425293	1517.45202636719	27	27	63	55.1300010681152	98	170.616093277931	49	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
426	10/14/2025 11:59:08 AM		1.45299994945526	47.0954742431641	1517.40002441406	27	27	63	55.1300010681152	98	169.798073172569	50	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
427	10/14/2025 11:59:18 AM		1.45000004768372	47.001033782959	1517.43603515625	27	27	64	53.6399993896484	98	169.447495043278	47	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
428	10/14/2025 11:59:28 AM		1.44900000095367	46.9652786254883	1517.52294921875	27	27	64	53.6399993896484	98	169.330631196499	48	55	0	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
429	10/14/2025 11:59:38 AM		1.46200001239777	47.3949127197266	1517.62902832031	27	27	63	55.1300010681152	98	170.849820971489	48	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
430	10/14/2025 11:59:48 AM		1.46099996566772	47.3669128417969	1517.60900878906	27	27	63	55.1300010681152	98	170.73295712471	47	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
431	10/14/2025 11:59:58 AM		1.4559999704361	47.2054061889648	1517.57202148438	27	27	63	55.1300010681152	99	170.148651301861	46	56	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
432	10/14/2025 12:00:08 PM		NaN	NaN	∞	27	27	17	123.669998168945	99	NaN	49	35	1	254	2	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
433	10/14/2025 12:00:18 PM		NaN	NaN	∞	27	27	14	128.139999389648	99	NaN	49	10	1	254	2	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
434	10/14/2025 12:00:28 PM		NaN	NaN	∞	27	27	15	126.650001525879	99	NaN	49	2	1	254	2	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
435	10/14/2025 12:00:38 PM		NaN	NaN	∞	27	27	15	126.650001525879	99	NaN	49	0	1	254	2	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
436	10/14/2025 12:00:48 PM		NaN	NaN	∞	27	27	15	126.650001525879	99	NaN	49	-1	2	254	2	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
437	10/14/2025 12:00:58 PM		NaN	NaN	∞	27	27	14	128.139999389648	99	NaN	49	-1	2	254	2	0	0	0	0	0	0	0	0	0	0	0	0	33.4272381806547
