# MEASURE Stats -> Avg: nan | Median: 515.3999 | Mode: 441.9559 | Max: 533.2049 | Min: 365.2910

Index	Date	Trigger	A Flow velocity [m/s]	A Mass flow rate [kg/h]	A Sound speed [m/s]	A Transducer temp. (->) [°C]	A Transducer temp. (>-) [°C]	A Amplitude [%]	A Gain [dB]	A Quality [%]	A Volumetric flow rate [m³/h]	A SCNR [dB]	A SNR [dB]	A VariAmp [%]	A VariTime [%]	A Diag.: error bits	A Event trigger R1	A Event trigger R2	A Event trigger R3	A Event trigger R4	A NoiseTrek activated	A Gain  > limit	A Flow vel. > limit	A Flow vel. < cut-off flow	A Pig detected	A FastFood activated	A Transducer temp. violation	A Last value is held	A Fluid temp. (Calculated) [°C]
117	11/11/2025 11:09:49 AM		2.39800000190735	441.955867409706	506.278015136719	100	100	35	96.8499984741211	98	116.017489135265	22	14	13	14	0	0	0	0	0	0	0	0	0	0	0	0	0	100.808080808081
118	11/11/2025 11:09:59 AM		2.3970000743866	441.855338215828	500.596008300781	100	100	35	96.8499984741211	97	115.969102084637	18	16	12	18	0	0	0	0	0	0	0	0	0	0	0	0	0	100.808080808081
119	11/11/2025 11:10:09 AM		2.38599991798401	439.732718467712	499.441009521484	101	101	35	96.8499984741211	97	115.436911582947	21	15	13	18	0	0	0	0	0	0	0	0	0	0	0	0	0	101.818181818182
120	11/11/2025 11:10:19 AM		2.34299993515015	431.916117668152	499.381988525391	101	101	35	96.8499984741211	97	113.356536626816	20	14	13	19	0	0	0	0	0	0	0	0	0	0	0	0	0	101.818181818182
121	11/11/2025 11:10:29 AM		2.28200006484985	420.558813214302	499.286010742188	101	101	35	96.8499984741211	94	110.405295342207	22	15	13	30	0	0	0	0	0	0	0	0	0	0	0	0	0	101.818181818182
122	11/11/2025 11:10:39 AM		2.27999997138977	420.130544900894	499.441986083984	101	101	35	96.8499984741211	93	110.308534651995	20	15	14	28	0	0	0	0	0	0	0	0	0	0	0	0	0	101.818181818182
123	11/11/2025 11:10:49 AM		2.25099992752075	414.959353208542	499.558013916016	101	101	35	96.8499984741211	94	108.905491232872	17	14	13	28	0	0	0	0	0	0	0	0	0	0	0	0	0	101.818181818182
124	11/11/2025 11:10:59 AM		2.22900009155273	410.739004611969	499.574005126953	102	101	35	96.8499984741211	95	107.841110229492	17	13	14	18	0	0	0	0	0	0	0	0	0	0	0	0	0	102.323232323232
125	11/11/2025 11:11:09 AM		2.21000003814697	407.292580604553	499.528015136719	102	102	35	96.8499984741211	93	106.921870261431	15	14	13	23	0	0	0	0	0	0	0	0	0	0	0	0	0	102.828282828283
126	11/11/2025 11:11:19 AM		2.16400003433228	398.757013678551	499.524993896484	103	102	35	96.8499984741211	96	104.696347564459	15	14	14	23	0	0	0	0	0	0	0	0	0	0	0	0	0	103.333333333333
127	11/11/2025 11:11:29 AM		2.11700010299683	390.21635055542	499.467010498047	103	103	35	96.8499984741211	98	102.422444522381	17	14	14	23	0	0	0	0	0	0	0	0	0	0	0	0	0	103.838383838384
128	11/11/2025 11:11:39 AM		2.08100008964539	383.55073928833	499.434997558594	104	103	35	96.8499984741211	94	100.680731981993	19	15	15	29	0	0	0	0	0	0	0	0	0	0	0	0	0	104.343434343434
129	11/11/2025 11:11:49 AM		2.06200003623962	380.086746811867	499.420989990234	104	103	36	95.3600006103516	96	99.7614920139313	17	14	14	20	0	0	0	0	0	0	0	0	0	0	0	0	0	104.343434343434
130	11/11/2025 11:11:59 AM		2.04500007629395	376.87965631485	499.381988525391	104	104	36	95.3600006103516	95	98.9390127360821	20	15	14	24	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
131	11/11/2025 11:12:09 AM		2.04299998283386	376.5680372715	499.406005859375	105	104	36	95.3600006103516	94	98.8422520458698	19	14	13	25	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
132	11/11/2025 11:12:19 AM		2.04999995231628	377.794155478477	499.372009277344	105	105	36	95.3600006103516	92	99.1809211671352	22	13	13	26	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
133	11/11/2025 11:12:29 AM		2.04999995231628	377.813950181007	499.256988525391	105	105	36	95.3600006103516	94	99.1809211671352	21	14	13	30	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
134	11/11/2025 11:12:39 AM		2.05999994277954	379.636189341545	499.269989013672	105	105	36	95.3600006103516	95	99.664731323719	18	14	13	29	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
135	11/11/2025 11:12:49 AM		2.09500002861023	386.146527528763	499.265014648438	106	105	35	96.8499984741211	93	101.358063519001	19	15	12	25	0	0	0	0	0	0	0	0	0	0	0	0	0	106.363636363636
136	11/11/2025 11:12:59 AM		2.14800000190735	395.901426672935	499.167999267578	106	105	36	95.3600006103516	93	103.922255337238	20	15	11	22	0	0	0	0	0	0	0	0	0	0	0	0	0	106.363636363636
137	11/11/2025 11:13:09 AM		2.14299988746643	395.012864470482	499.183990478516	106	106	35	96.8499984741211	91	103.680346906185	26	15	12	30	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
138	11/11/2025 11:13:19 AM		2.1470000743866	395.617246627808	499.200988769531	107	106	35	96.8499984741211	93	103.87386828661	22	15	13	22	0	0	0	0	0	0	0	0	0	0	0	0	0	107.373737373737
139	11/11/2025 11:13:29 AM		2.14499998092651	395.399639010429	499.217010498047	107	106	36	95.3600006103516	94	103.777107596397	21	15	13	25	0	0	0	0	0	0	0	0	0	0	0	0	0	107.373737373737
140	11/11/2025 11:13:39 AM		2.15000009536743	396.306252479553	499.347991943359	108	107	36	95.3600006103516	97	104.019016027451	22	14	13	25	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
141	11/11/2025 11:13:49 AM		2.10700011253357	388.405081629753	499.278991699219	108	107	35	96.8499984741211	93	101.938634365797	22	15	13	19	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
142	11/11/2025 11:13:59 AM		2.12100005149841	390.854716300964	499.261993408203	108	107	35	96.8499984741211	90	102.615965902805	20	16	13	20	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
143	11/11/2025 11:14:09 AM		2.12800002098083	392.250189185143	499.231994628906	108	107	35	96.8499984741211	92	102.954635024071	20	16	13	28	0	0	0	0	0	0	0	0	0	0	0	0	0	108.383838383838
144	11/11/2025 11:14:19 AM		2.11100006103516	388.993209600449	499.246002197266	109	108	35	96.8499984741211	93	102.132155746222	16	16	13	26	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
145	11/11/2025 11:14:29 AM		2.09500002861023	386.148190498352	499.364013671875	109	108	35	96.8499984741211	97	101.358063519001	21	15	12	22	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
146	11/11/2025 11:14:39 AM		2.08400011062622	384.061190485954	499.351989746094	109	108	35	96.8499984741211	96	100.825873017311	20	14	12	28	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
147	11/11/2025 11:14:49 AM		2.08299994468689	383.970719575882	499.320007324219	109	109	35	96.8499984741211	97	100.777492672205	18	15	13	21	0	0	0	0	0	0	0	0	0	0	0	0	0	109.89898989899
148	11/11/2025 11:14:59 AM		2.09999990463257	386.987400054932	499.300994873047	109	109	35	96.8499984741211	97	101.599965244532	18	15	12	20	0	0	0	0	0	0	0	0	0	0	0	0	0	109.89898989899
149	11/11/2025 11:15:09 AM		2.12899994850159	392.395001649857	499.286987304688	110	109	35	96.8499984741211	98	103.003015369177	20	14	12	17	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
150	11/11/2025 11:15:19 AM		2.14499998092651	395.297527313232	499.273986816406	110	109	35	96.8499984741211	97	103.777107596397	19	15	13	16	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
151	11/11/2025 11:15:29 AM		2.16199994087219	398.507058620453	499.243011474609	111	109	35	96.8499984741211	97	104.599586874247	21	15	13	21	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
152	11/11/2025 11:15:39 AM		2.20099997520447	405.698812007904	499.286010742188	111	110	35	96.8499984741211	96	106.486440449953	20	15	12	15	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
153	11/11/2025 11:15:49 AM		2.24499988555908	413.843393325806	499.511993408203	111	110	35	96.8499984741211	96	108.615202456713	20	15	12	18	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
154	11/11/2025 11:15:59 AM		2.23600006103516	412.050068378448	499.377014160156	112	110	35	96.8499984741211	94	108.179772645235	19	14	14	14	0	0	0	0	0	0	0	0	0	0	0	0	0	111.919191919192
155	11/11/2025 11:16:09 AM		2.20600008964539	406.579890847206	499.300994873047	112	111	36	95.3600006103516	95	106.728348881006	21	14	13	24	0	0	0	0	0	0	0	0	0	0	0	0	0	112.424242424242
156	11/11/2025 11:16:19 AM		2.18799996376038	403.277957439423	499.290008544922	112	111	36	95.3600006103516	95	105.857489258051	20	15	12	28	0	0	0	0	0	0	0	0	0	0	0	0	0	112.424242424242
157	11/11/2025 11:16:29 AM		2.16700005531311	399.475041031837	499.359008789062	113	111	36	95.3600006103516	92	104.841488599777	21	14	14	21	0	0	0	0	0	0	0	0	0	0	0	0	0	112.929292929293
158	11/11/2025 11:16:39 AM		2.16499996185303	399.004742503166	499.334991455078	113	112	36	95.3600006103516	96	104.744727909565	21	15	14	25	0	0	0	0	0	0	0	0	0	0	0	0	0	113.434343434343
159	11/11/2025 11:16:49 AM		2.11199998855591	389.319285750389	499.432006835938	113	112	35	96.8499984741211	90	102.180536091328	20	14	13	27	0	0	0	0	0	0	0	0	0	0	0	0	0	113.434343434343
160	11/11/2025 11:16:59 AM		2.07299995422363	382.138261198997	499.911010742188	113	112	35	96.8499984741211	91	100.293682515621	23	15	14	28	0	0	0	0	0	0	0	0	0	0	0	0	0	113.434343434343
161	11/11/2025 11:17:09 AM		2.06100010871887	379.901191592216	499.466003417969	113	112	35	96.8499984741211	94	99.7131116688251	21	15	13	27	0	0	0	0	0	0	0	0	0	0	0	0	0	113.434343434343
162	11/11/2025 11:17:19 AM		2.06200003623962	379.952716827393	499.259002685547	113	113	36	95.3600006103516	97	99.7614920139313	25	15	13	31	0	0	0	0	0	0	0	0	0	0	0	0	0	113.939393939394
163	11/11/2025 11:17:29 AM		2.06900000572205	381.394994258881	499.367004394531	114	113	36	95.3600006103516	91	100.100161135197	24	15	13	29	0	0	0	0	0	0	0	0	0	0	0	0	0	114.444444444444
164	11/11/2025 11:17:39 AM		2.06599998474121	380.752122402191	499.335998535156	114	113	36	95.3600006103516	93	99.9550133943558	21	15	14	34	0	0	0	0	0	0	0	0	0	0	0	0	0	114.444444444444
165	11/11/2025 11:17:49 AM		2.06399989128113	380.329164862633	499.264007568359	114	113	35	96.8499984741211	86	99.8582527041435	26	15	13	32	0	0	0	0	0	0	0	0	0	0	0	0	0	114.444444444444
166	11/11/2025 11:17:59 AM		2.05699992179871	379.041060805321	499.217010498047	115	113	35	96.8499984741211	95	99.5195902884007	21	16	13	30	0	0	0	0	0	0	0	0	0	0	0	0	0	114.949494949495
167	11/11/2025 11:18:09 AM		2.05699992179871	379.092451930046	499.216003417969	115	113	36	95.3600006103516	96	99.5195902884007	21	15	13	29	0	0	0	0	0	0	0	0	0	0	0	0	0	114.949494949495
168	11/11/2025 11:18:19 AM		2.08100008964539	383.631500601768	499.256988525391	115	114	36	95.3600006103516	96	100.680731981993	19	15	12	21	0	0	0	0	0	0	0	0	0	0	0	0	0	115.454545454545
169	11/11/2025 11:18:29 AM		2.14100003242493	394.550880789757	499.204010009766	116	114	36	95.3600006103516	94	103.583586215973	18	14	13	22	0	0	0	0	0	0	0	0	0	0	0	0	0	115.959595959596
170	11/11/2025 11:18:39 AM		2.17300009727478	400.49495100975	499.204986572266	116	114	35	96.8499984741211	94	105.131777375937	17	14	13	24	0	0	0	0	0	0	0	0	0	0	0	0	0	115.959595959596
171	11/11/2025 11:18:49 AM		2.16799998283386	399.604913592339	499.177001953125	116	115	36	95.3600006103516	97	104.889868944883	21	15	12	26	0	0	0	0	0	0	0	0	0	0	0	0	0	116.464646464646
172	11/11/2025 11:18:59 AM		2.18300008773804	402.275186777115	499.092987060547	117	115	36	95.3600006103516	92	105.61558753252	20	14	12	28	0	0	0	0	0	0	0	0	0	0	0	0	0	116.969696969697
173	11/11/2025 11:19:09 AM		2.19300007820129	404.216220974922	499.131011962891	117	115	36	95.3600006103516	93	106.099397689104	22	14	13	26	0	0	0	0	0	0	0	0	0	0	0	0	0	116.969696969697
174	11/11/2025 11:19:19 AM		2.17499995231628	400.849780440331	499.136993408203	117	116	35	96.8499984741211	97	105.228538066149	25	13	12	23	0	0	0	0	0	0	0	0	0	0	0	0	0	117.474747474747
175	11/11/2025 11:19:29 AM		2.13100004196167	392.695301771164	499.173004150391	118	116	35	96.8499984741211	92	103.099776059389	23	15	12	31	0	0	0	0	0	0	0	0	0	0	0	0	0	117.979797979798
176	11/11/2025 11:19:39 AM		2.09800004959106	386.74935400486	499.332000732422	118	116	35	96.8499984741211	98	101.503204554319	22	16	13	27	0	0	0	0	0	0	0	0	0	0	0	0	0	117.979797979798
177	11/11/2025 11:19:49 AM		2.09699988365173	386.468231678009	499.934997558594	118	116	35	96.8499984741211	95	101.454824209213	23	15	13	34	0	0	0	0	0	0	0	0	0	0	0	0	0	117.979797979798
178	11/11/2025 11:19:59 AM		2.08999991416931	385.235890746117	499.561004638672	118	117	35	96.8499984741211	93	101.116155087948	19	14	12	25	0	0	0	0	0	0	0	0	0	0	0	0	0	118.484848484848
179	11/11/2025 11:20:09 AM		2.09800004959106	386.706385016441	499.700012207031	118	117	35	96.8499984741211	90	101.503204554319	20	15	12	28	0	0	0	0	0	0	0	0	0	0	0	0	0	118.484848484848
180	11/11/2025 11:20:19 AM		2.11700010299683	390.092486143112	499.510986328125	118	117	35	96.8499984741211	92	102.422444522381	18	15	12	24	0	0	0	0	0	0	0	0	0	0	0	0	0	118.484848484848
181	11/11/2025 11:20:29 AM		2.13000011444092	392.642918229103	499.378997802734	118	117	35	96.8499984741211	92	103.051395714283	17	15	12	24	0	0	0	0	0	0	0	0	0	0	0	0	0	118.484848484848
182	11/11/2025 11:20:39 AM		2.16499996185303	398.989507555962	499.424011230469	119	118	36	95.3600006103516	93	104.744727909565	20	15	11	30	0	0	0	0	0	0	0	0	0	0	0	0	0	119.494949494949
183	11/11/2025 11:20:49 AM		2.18400001525879	402.554887533188	499.364013671875	119	118	35	96.8499984741211	89	105.663967877626	21	15	11	17	0	0	0	0	0	0	0	0	0	0	0	0	0	119.494949494949
184	11/11/2025 11:20:59 AM		2.18099999427795	402.025634050369	499.281005859375	119	118	36	95.3600006103516	92	105.518820136786	19	14	12	20	0	0	0	0	0	0	0	0	0	0	0	0	0	119.494949494949
185	11/11/2025 11:21:09 AM		2.17600011825562	401.099440455437	499.324005126953	119	118	36	95.3600006103516	90	105.276918411255	20	15	13	31	0	0	0	0	0	0	0	0	0	0	0	0	0	119.494949494949
186	11/11/2025 11:21:19 AM		2.17899990081787	401.588568091393	499.298004150391	120	118	36	95.3600006103516	84	105.422059446573	18	15	10	27	0	0	0	0	0	0	0	0	0	0	0	0	0	120
187	11/11/2025 11:21:29 AM		2.18199992179871	402.074664831161	499.313995361328	120	118	36	95.3600006103516	92	105.567207187414	18	15	12	19	0	0	0	0	0	0	0	0	0	0	0	0	0	120
188	11/11/2025 11:21:39 AM		2.1800000667572	401.868161559105	499.277008056641	120	119	36	95.3600006103516	91	105.470439791679	20	14	11	27	0	0	0	0	0	0	0	0	0	0	0	0	0	120.505050505051
189	11/11/2025 11:21:49 AM		2.09699988365173	386.561787128448	499.248992919922	121	119	36	95.3600006103516	81	101.454824209213	23	15	13	33	0	0	0	0	0	0	0	0	0	0	0	0	0	121.010101010101
190	11/11/2025 11:21:59 AM		2.02099990844727	372.472250461578	499.292999267578	121	119	36	95.3600006103516	88	97.77787104249	25	15	12	23	0	0	0	0	0	0	0	0	0	0	0	0	0	121.010101010101
191	11/11/2025 11:22:09 AM		1.98800003528595	366.407749056816	499.442993164062	121	119	36	95.3600006103516	85	96.1812995374203	21	15	13	28	0	0	0	0	0	0	0	0	0	0	0	0	0	121.010101010101
192	11/11/2025 11:22:19 AM		1.98199999332428	365.290984511375	499.381988525391	122	120	36	95.3600006103516	85	95.8910174667835	20	16	13	26	0	0	0	0	0	0	0	0	0	0	0	0	0	122.020202020202
193	11/11/2025 11:22:29 AM		2.04500007629395	376.864850521088	499.364013671875	122	120	36	95.3600006103516	88	98.9390127360821	21	15	11	22	0	0	0	0	0	0	0	0	0	0	0	0	0	122.020202020202
194	11/11/2025 11:22:39 AM		2.12100005149841	390.940895676613	499.365997314453	122	120	36	95.3600006103516	84	102.615965902805	22	15	12	17	0	0	0	0	0	0	0	0	0	0	0	0	0	122.020202020202
195	11/11/2025 11:22:49 AM		2.14599990844727	395.502609014511	499.382995605469	122	120	36	95.3600006103516	60	103.825487941504	22	16	13	19	0	0	0	0	0	0	0	0	0	0	0	0	0	122.020202020202
196	11/11/2025 11:22:59 AM		2.16400003433228	398.917329311371	499.377990722656	122	120	36	95.3600006103516	92	104.696347564459	22	15	12	17	0	0	0	0	0	0	0	0	0	0	0	0	0	122.020202020202
197	11/11/2025 11:23:09 AM		2.17199993133545	400.276055932045	499.375	122	121	36	95.3600006103516	94	105.08339703083	22	15	12	16	0	0	0	0	0	0	0	0	0	0	0	0	0	122.525252525253
198	11/11/2025 11:23:19 AM		2.20300006866455	405.97722530365	499.4169921875	122	121	36	95.3600006103516	87	106.583201140165	19	15	12	18	0	0	0	0	0	0	0	0	0	0	0	0	0	122.525252525253
199	11/11/2025 11:23:29 AM		2.18799996376038	403.236517310143	499.330993652344	122	121	36	95.3600006103516	92	105.857489258051	19	15	12	18	0	0	0	0	0	0	0	0	0	0	0	0	0	122.525252525253
200	11/11/2025 11:23:39 AM		2.1800000667572	401.768866181374	499.273010253906	123	122	36	95.3600006103516	90	105.470439791679	19	16	12	13	0	0	0	0	0	0	0	0	0	0	0	0	0	123.535353535354
201	11/11/2025 11:23:49 AM		2.17700004577637	401.306506991386	499.300994873047	123	122	36	95.3600006103516	92	105.325298756361	18	15	11	14	0	0	0	0	0	0	0	0	0	0	0	0	0	123.535353535354
202	11/11/2025 11:23:59 AM		2.1710000038147	400.164851546288	499.243988037109	123	122	36	95.3600006103516	91	105.035016685724	18	15	12	8	0	0	0	0	0	0	0	0	0	0	0	0	0	123.535353535354
203	11/11/2025 11:24:09 AM		2.17400002479553	400.665539503098	499.242004394531	124	122	36	95.3600006103516	89	105.180157721043	17	14	11	6	0	0	0	0	0	0	0	0	0	0	0	0	0	124.040404040404
204	11/11/2025 11:24:19 AM		2.1800000667572	401.863279938698	499.260986328125	124	122	36	95.3600006103516	91	105.470439791679	17	15	11	5	0	0	0	0	0	0	0	0	0	0	0	0	0	124.040404040404
205	11/11/2025 11:24:29 AM		2.17799997329712	401.32868885994	499.328002929688	124	122	36	95.3600006103516	91	105.373679101467	18	14	11	22	0	0	0	0	0	0	0	0	0	0	0	0	0	124.040404040404
206	11/11/2025 11:24:39 AM		2.13199996948242	392.990237474442	499.247009277344	124	122	36	95.3600006103516	88	103.148156404495	19	14	12	20	0	0	0	0	0	0	0	0	0	0	0	0	0	124.040404040404
207	11/11/2025 11:24:49 AM		2.09599995613098	386.254674196243	499.256988525391	125	122	36	95.3600006103516	86	101.406443864107	18	15	12	23	0	0	0	0	0	0	0	0	0	0	0	0	0	124.545454545455
208	11/11/2025 11:24:59 AM		2.08100008964539	383.602720499039	499.308990478516	125	123	36	95.3600006103516	87	100.680731981993	16	15	11	22	0	0	0	0	0	0	0	0	0	0	0	0	0	125.050505050505
209	11/11/2025 11:25:09 AM		2.06299996376038	380.173972249031	499.380004882812	125	123	36	95.3600006103516	89	99.8098723590374	20	15	12	19	0	0	0	0	0	0	0	0	0	0	0	0	0	125.050505050505
210	11/11/2025 11:25:19 AM		2.09100008010864	385.448187589645	499.397003173828	125	123	36	95.3600006103516	85	101.164542138577	18	15	12	25	0	0	0	0	0	0	0	0	0	0	0	0	0	125.050505050505
211	11/11/2025 11:25:29 AM		2.09500002861023	386.110559105873	499.364013671875	126	123	36	95.3600006103516	93	101.358063519001	17	14	11	17	0	0	0	0	0	0	0	0	0	0	0	0	0	125.555555555556
212	11/11/2025 11:25:39 AM		2.10999989509583	388.915640115738	499.365997314453	126	124	36	95.3600006103516	87	102.083775401115	18	15	12	21	0	0	0	0	0	0	0	0	0	0	0	0	0	126.060606060606
213	11/11/2025 11:25:49 AM		2.14400005340576	395.144453644753	499.281005859375	126	124	36	95.3600006103516	82	103.728727251291	17	14	12	17	0	0	0	0	0	0	0	0	0	0	0	0	0	126.060606060606
214	11/11/2025 11:25:59 AM		2.15499997138977	397.086721658707	499.214996337891	126	124	36	95.3600006103516	86	104.260917752981	17	14	12	13	0	0	0	0	0	0	0	0	0	0	0	0	0	126.060606060606
215	11/11/2025 11:26:09 AM		2.14800000190735	395.879298448563	499.266998291016	126	124	36	95.3600006103516	88	103.922255337238	18	14	13	12	0	0	0	0	0	0	0	0	0	0	0	0	0	126.060606060606
216	11/11/2025 11:26:19 AM		2.15400004386902	397.0369130373	499.377014160156	126	124	36	95.3600006103516	83	104.212537407875	21	14	12	20	0	0	0	0	0	0	0	0	0	0	0	0	0	126.060606060606
217	11/11/2025 11:26:29 AM		2.12800002098083	392.238736152649	499.348999023438	127	125	36	95.3600006103516	94	102.954635024071	18	15	12	18	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
218	11/11/2025 11:26:39 AM		2.08299994468689	383.847552537918	499.303985595703	127	125	36	95.3600006103516	97	100.777492672205	17	15	13	24	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
219	11/11/2025 11:26:49 AM		2.05299997329712	378.305304050446	499.325988769531	127	125	36	95.3600006103516	98	99.3260622024536	16	15	14	16	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
220	11/11/2025 11:26:59 AM		2.06900000572205	381.259194016457	499.399993896484	127	125	36	95.3600006103516	83	100.100161135197	17	16	13	21	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
221	11/11/2025 11:27:09 AM		2.09200000762939	385.525006055832	499.359008789062	127	126	36	95.3600006103516	97	101.212922483683	18	15	12	17	0	0	0	0	0	0	0	0	0	0	0	0	0	127.575757575758
222	11/11/2025 11:27:19 AM		2.11800003051758	390.427842736244	499.324005126953	127	126	36	95.3600006103516	98	102.470824867487	19	16	12	15	0	0	0	0	0	0	0	0	0	0	0	0	0	127.575757575758
223	11/11/2025 11:27:29 AM		2.16599988937378	399.185174703598	499.276000976562	127	126	36	95.3600006103516	99	104.793108254671	16	15	11	5	0	0	0	0	0	0	0	0	0	0	0	0	0	127.575757575758
224	11/11/2025 11:27:39 AM		2.17899990081787	401.51239335537	499.151000976562	128	126	36	95.3600006103516	97	105.422059446573	17	15	12	15	0	0	0	0	0	0	0	0	0	0	0	0	0	128.080808080808
225	11/11/2025 11:27:49 AM		2.16799998283386	399.607327580452	499.098999023438	128	126	36	95.3600006103516	97	104.889868944883	17	15	12	20	0	0	0	0	0	0	0	0	0	0	0	0	0	128.080808080808
226	11/11/2025 11:27:59 AM		2.16899991035461	399.755546450615	499.076995849609	128	127	36	95.3600006103516	96	104.938249289989	18	14	10	13	0	0	0	0	0	0	0	0	0	0	0	0	0	128.585858585859
227	11/11/2025 11:28:09 AM		2.17899990081787	401.576873660088	499.136993408203	128	127	36	95.3600006103516	98	105.422059446573	20	14	10	20	0	0	0	0	0	0	0	0	0	0	0	0	0	128.585858585859
228	11/11/2025 11:28:19 AM		2.18300008773804	402.285513281822	499.173004150391	128	127	36	95.3600006103516	96	105.61558753252	17	15	12	14	0	0	0	0	0	0	0	0	0	0	0	0	0	128.585858585859
229	11/11/2025 11:28:29 AM		2.1949999332428	404.610505700111	499.199005126953	129	127	36	95.3600006103516	96	106.196158379316	17	14	13	7	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
230	11/11/2025 11:28:39 AM		2.18099999427795	402.058652043343	499.272003173828	129	127	36	95.3600006103516	96	105.518820136786	18	14	12	12	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
231	11/11/2025 11:28:49 AM		2.19099998474121	403.894892334938	499.281005859375	129	127	36	95.3600006103516	96	106.002630293369	20	15	12	13	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
232	11/11/2025 11:28:59 AM		2.19000005722046	403.661674261093	499.346008300781	129	127	36	95.3600006103516	96	105.954249948263	20	14	11	16	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
233	11/11/2025 11:29:09 AM		2.16899991035461	399.726819992065	499.391998291016	130	127	36	95.3600006103516	95	104.938249289989	19	14	13	13	0	0	0	0	0	0	0	0	0	0	0	0	0	129.59595959596
234	11/11/2025 11:29:19 AM		2.25300002098083	415.169396996498	499.64599609375	130	128	36	95.3600006103516	94	109.002251923084	19	14	12	10	0	0	0	0	0	0	0	0	0	0	0	0	0	130.10101010101
235	11/11/2025 11:29:29 AM		2.58699989318848	476.761204004288	499.898010253906	130	128	35	96.8499984741211	93	125.161488354206	20	15	12	8	0	0	0	0	0	0	0	0	0	0	0	0	0	130.10101010101
236	11/11/2025 11:29:39 AM		2.13100004196167	392.735829949379	499.549987792969	130	128	35	96.8499984741211	93	103.099776059389	20	14	11	21	0	0	0	0	0	0	0	0	0	0	0	0	0	130.10101010101
237	11/11/2025 11:29:49 AM		2.22499990463257	410.105708241463	499.493011474609	130	128	36	95.3600006103516	94	107.647582143545	21	15	12	19	0	0	0	0	0	0	0	0	0	0	0	0	0	130.10101010101
238	11/11/2025 11:29:59 AM		2.21600008010864	408.472940325737	499.408996582031	131	128	36	95.3600006103516	64	107.21215903759	20	15	11	4	0	0	0	0	0	0	0	0	0	0	0	0	0	130.606060606061
239	11/11/2025 11:30:09 AM		2.16300010681152	398.600426316261	499.35400390625	131	128	36	95.3600006103516	95	104.647967219353	19	14	12	12	0	0	0	0	0	0	0	0	0	0	0	0	0	130.606060606061
240	11/11/2025 11:30:19 AM		2.17700004577637	401.319569349289	499.234985351562	131	129	35	96.8499984741211	96	105.325298756361	22	14	11	10	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
241	11/11/2025 11:30:29 AM		2.15700006484985	397.535079717636	499.169006347656	131	129	35	96.8499984741211	97	104.357678443193	22	14	11	12	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
242	11/11/2025 11:30:39 AM		2.15000009536743	396.324223279953	499.212005615234	131	129	35	96.8499984741211	97	104.019016027451	20	15	11	15	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
243	11/11/2025 11:30:49 AM		2.14800000190735	395.975670218468	499.212005615234	132	129	35	96.8499984741211	97	103.922255337238	20	14	11	32	0	0	0	0	0	0	0	0	0	0	0	0	0	131.616161616162
244	11/11/2025 11:30:59 AM		2.15199995040894	396.667438745499	499.205993652344	132	129	35	96.8499984741211	97	104.115776717663	20	15	11	22	0	0	0	0	0	0	0	0	0	0	0	0	0	131.616161616162
245	11/11/2025 11:31:09 AM		2.14400005340576	395.179778337479	499.203002929688	132	130	35	96.8499984741211	99	103.728727251291	21	14	11	23	0	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
246	11/11/2025 11:31:19 AM		2.14599990844727	395.58701813221	499.190002441406	132	130	35	96.8499984741211	98	103.825487941504	19	14	12	11	0	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
247	11/11/2025 11:31:29 AM		2.1340000629425	393.253308534622	499.195007324219	132	130	35	96.8499984741211	97	103.244917094707	17	14	12	5	0	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
248	11/11/2025 11:31:39 AM		2.11299991607666	389.470160007477	499.203002929688	132	130	36	95.3600006103516	96	102.228916436434	20	14	11	17	0	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
249	11/11/2025 11:31:49 AM		2.13000011444092	392.551347613335	499.209991455078	132	130	36	95.3600006103516	98	103.051395714283	19	14	12	16	0	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
250	11/11/2025 11:31:59 AM		2.1340000629425	393.292683362961	499.269012451172	132	131	36	95.3600006103516	98	103.244917094707	22	14	12	18	0	0	0	0	0	0	0	0	0	0	0	0	0	132.626262626263
251	11/11/2025 11:32:09 AM		2.14499998092651	395.307183265686	499.287994384766	132	131	36	95.3600006103516	97	103.777107596397	20	14	12	16	0	0	0	0	0	0	0	0	0	0	0	0	0	132.626262626263
252	11/11/2025 11:32:19 AM		2.1489999294281	396.047392487526	499.274993896484	133	131	36	95.3600006103516	97	103.970635682344	21	14	11	10	0	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
253	11/11/2025 11:32:29 AM		2.19799995422363	405.134528875351	499.273986816406	133	131	36	95.3600006103516	98	106.341299414635	21	14	11	22	0	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
254	11/11/2025 11:32:39 AM		2.2039999961853	406.198319792747	499.278991699219	133	131	36	95.3600006103516	98	106.631581485271	20	14	11	11	0	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
255	11/11/2025 11:32:49 AM		2.21399998664856	408.049339056015	499.322998046875	133	132	36	95.3600006103516	97	107.115391641855	19	14	11	15	0	0	0	0	0	0	0	0	0	0	0	0	0	133.636363636364
256	11/11/2025 11:32:59 AM		2.20300006866455	406.068259477615	499.338012695312	133	132	36	95.3600006103516	98	106.583201140165	19	14	11	18	0	0	0	0	0	0	0	0	0	0	0	0	0	133.636363636364
257	11/11/2025 11:33:09 AM		2.19199991226196	404.044452309608	499.334991455078	133	132	36	95.3600006103516	98	106.051010638475	20	14	11	19	0	0	0	0	0	0	0	0	0	0	0	0	0	133.636363636364
258	11/11/2025 11:33:19 AM		2.21700000762939	408.556008338928	499.365997314453	133	132	36	95.3600006103516	95	107.260539382696	19	15	10	14	0	0	0	0	0	0	0	0	0	0	0	0	0	133.636363636364
259	11/11/2025 11:33:29 AM		2.22000002861023	409.143143892288	499.283996582031	134	132	36	95.3600006103516	99	107.405680418015	18	15	11	12	0	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
260	11/11/2025 11:33:39 AM		2.19700002670288	404.844689369202	499.351989746094	134	132	36	95.3600006103516	96	106.292919069529	17	14	11	14	0	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
261	11/11/2025 11:33:49 AM		2.17600011825562	401.025331020355	499.381988525391	134	132	36	95.3600006103516	98	105.276918411255	17	14	11	24	0	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
262	11/11/2025 11:33:59 AM		2.16599988937378	399.178656935692	499.497985839844	134	132	36	95.3600006103516	96	104.793108254671	17	14	11	18	0	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
263	11/11/2025 11:34:09 AM		2.15899991989136	397.910535335541	499.454986572266	134	132	36	95.3600006103516	96	104.454445838928	17	14	11	12	0	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
264	11/11/2025 11:34:19 AM		2.11100006103516	389.121124148369	499.493011474609	135	132	36	95.3600006103516	98	102.132155746222	17	14	11	18	0	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
265	11/11/2025 11:34:29 AM		2.08999991416931	385.107895731926	499.492004394531	135	132	36	95.3600006103516	95	101.116155087948	17	15	11	20	0	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
266	11/11/2025 11:34:39 AM		2.11199998855591	389.165890216827	499.515014648438	135	133	36	95.3600006103516	95	102.180536091328	18	15	11	18	0	0	0	0	0	0	0	0	0	0	0	0	0	135.151515151515
267	11/11/2025 11:34:49 AM		2.11999988555908	390.728116035461	499.404998779297	135	133	36	95.3600006103516	98	102.567585557699	18	14	11	13	0	0	0	0	0	0	0	0	0	0	0	0	0	135.151515151515
268	11/11/2025 11:34:59 AM		2.14499998092651	395.323330163956	499.432006835938	135	133	36	95.3600006103516	98	103.777107596397	17	14	11	23	0	0	0	0	0	0	0	0	0	0	0	0	0	135.151515151515
269	11/11/2025 11:35:09 AM		2.22399997711182	409.938177466393	499.490997314453	135	133	36	95.3600006103516	99	107.599201798439	20	14	12	27	0	0	0	0	0	0	0	0	0	0	0	0	0	135.151515151515
270	11/11/2025 11:35:19 AM		2.25099992752075	414.955008029938	499.484985351562	136	133	36	95.3600006103516	99	108.905491232872	21	15	12	19	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
271	11/11/2025 11:35:29 AM		2.26500010490417	417.427441477776	499.428009033203	136	133	36	95.3600006103516	97	109.58282276988	22	15	12	14	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
272	11/11/2025 11:35:39 AM		2.26300001144409	417.036724090576	499.424011230469	136	134	36	95.3600006103516	97	109.486062079668	21	15	12	15	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
273	11/11/2025 11:35:49 AM		2.24699997901917	414.161664247513	499.419006347656	136	134	36	95.3600006103516	99	108.711963146925	21	15	13	11	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
274	11/11/2025 11:35:59 AM		2.25	414.719939231873	499.446990966797	136	134	36	95.3600006103516	98	108.857110887766	19	14	11	15	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
275	11/11/2025 11:36:09 AM		2.22000002861023	409.067478775978	499.441986083984	137	134	36	95.3600006103516	99	107.405680418015	19	14	10	26	0	0	0	0	0	0	0	0	0	0	0	0	0	136.666666666667
276	11/11/2025 11:36:19 AM		2.18600010871887	402.942949533463	499.506988525391	137	134	36	95.3600006103516	99	105.760728567839	19	15	11	19	0	0	0	0	0	0	0	0	0	0	0	0	0	136.666666666667
277	11/11/2025 11:36:29 AM		2.19799995422363	405.072247982025	499.56298828125	137	134	36	95.3600006103516	99	106.341299414635	18	14	11	18	0	0	0	0	0	0	0	0	0	0	0	0	0	136.666666666667
278	11/11/2025 11:36:39 AM		2.17700004577637	401.165208220482	499.513000488281	137	134	36	95.3600006103516	98	105.325298756361	19	14	11	23	0	0	0	0	0	0	0	0	0	0	0	0	0	136.666666666667
279	11/11/2025 11:36:49 AM		2.15000009536743	396.284821629524	499.468994140625	137	135	36	95.3600006103516	98	104.019016027451	16	14	10	22	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
280	11/11/2025 11:36:59 AM		2.1710000038147	400.167936086655	499.492004394531	137	135	36	95.3600006103516	99	105.035016685724	20	14	11	26	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
281	11/11/2025 11:37:09 AM		2.17700004577637	401.304602622986	499.470001220703	137	135	36	95.3600006103516	97	105.325298756361	18	15	12	26	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
282	11/11/2025 11:37:19 AM		2.20600008964539	406.586167216301	499.489013671875	138	135	36	95.3600006103516	98	106.728348881006	20	14	12	24	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
283	11/11/2025 11:37:29 AM		2.22699999809265	410.471883416176	499.497985839844	138	135	36	95.3600006103516	97	107.74434953928	21	14	13	18	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
284	11/11/2025 11:37:39 AM		2.26300001144409	417.151629924774	499.571990966797	138	135	36	95.3600006103516	98	109.486062079668	20	14	12	25	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
285	11/11/2025 11:37:49 AM		2.27300000190735	418.987146019936	499.550994873047	138	136	36	95.3600006103516	98	109.969872236252	18	15	12	24	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
286	11/11/2025 11:37:59 AM		2.30699992179871	425.248494744301	499.511993408203	138	136	36	95.3600006103516	99	111.614824086428	18	15	11	19	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
287	11/11/2025 11:38:09 AM		2.29399991035461	422.721961140633	499.545989990234	138	136	36	95.3600006103516	97	110.985866189003	17	14	10	12	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
288	11/11/2025 11:38:19 AM		2.28299999237061	420.813220739365	499.559997558594	138	136	36	95.3600006103516	98	110.453675687313	18	15	11	15	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
289	11/11/2025 11:38:29 AM		2.19400000572205	404.288077354431	499.497985839844	138	136	35	96.8499984741211	97	106.14777803421	21	14	11	14	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
290	11/11/2025 11:38:39 AM		2.11100006103516	389.015552401543	499.653015136719	138	136	35	96.8499984741211	93	102.132155746222	22	14	11	19	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
291	11/11/2025 11:38:49 AM		2.12199997901917	391.087478399277	499.700988769531	138	137	35	96.8499984741211	92	102.664346247911	18	14	11	20	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
292	11/11/2025 11:38:59 AM		2.08200001716614	383.681657910347	499.738006591797	138	137	35	96.8499984741211	92	100.729112327099	19	13	12	16	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
293	11/11/2025 11:39:09 AM		2.07599997520447	382.637017965317	499.736999511719	138	137	35	96.8499984741211	94	100.43882355094	18	13	12	25	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
294	11/11/2025 11:39:19 AM		2.09899997711182	386.941346526146	499.815002441406	138	137	35	96.8499984741211	95	101.551584899426	19	13	12	29	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
295	11/11/2025 11:39:29 AM		2.14599990844727	395.580688118935	499.825012207031	139	137	35	96.8499984741211	96	103.825487941504	20	15	12	36	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
296	11/11/2025 11:39:39 AM		2.21700000762939	408.558529615402	499.789001464844	139	137	35	96.8499984741211	99	107.260539382696	18	16	12	29	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
297	11/11/2025 11:39:49 AM		2.26300001144409	417.110887169838	499.68701171875	139	137	35	96.8499984741211	98	109.486062079668	19	15	13	30	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
298	11/11/2025 11:39:59 AM		2.25699996948242	416.066059470177	499.617004394531	139	137	35	96.8499984741211	96	109.195773303509	19	13	12	21	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
299	11/11/2025 11:40:09 AM		2.24900007247925	414.492085576057	499.5	139	138	35	96.8499984741211	97	108.808723837137	20	14	12	28	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
300	11/11/2025 11:40:19 AM		2.23699998855591	412.227255105972	499.477996826172	139	138	35	96.8499984741211	95	108.228152990341	18	15	12	21	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
301	11/11/2025 11:40:29 AM		2.24000000953674	412.851351499557	499.473999023438	139	138	35	96.8499984741211	97	108.373300731182	19	15	11	20	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
302	11/11/2025 11:40:39 AM		2.21900010108948	408.941227197647	499.368011474609	140	138	35	96.8499984741211	95	107.357300072908	19	15	12	18	0	0	0	0	0	0	0	0	0	0	0	0	0	140.20202020202
303	11/11/2025 11:40:49 AM		2.23200011253357	411.280140280724	499.419006347656	140	138	35	96.8499984741211	90	107.986251264811	19	15	12	21	0	0	0	0	0	0	0	0	0	0	0	0	0	140.20202020202
304	11/11/2025 11:40:59 AM		2.22399997711182	409.804147481918	499.510986328125	140	138	35	96.8499984741211	88	107.599201798439	17	14	12	21	0	0	0	0	0	0	0	0	0	0	0	0	0	140.20202020202
305	11/11/2025 11:41:09 AM		2.19600009918213	404.807057976723	499.492004394531	140	138	35	96.8499984741211	89	106.244538724422	19	14	12	17	0	0	0	0	0	0	0	0	0	0	0	0	0	140.20202020202
306	11/11/2025 11:41:19 AM		2.13700008392334	393.869331479073	499.555999755859	140	138	35	96.8499984741211	94	103.390064835548	17	14	14	37	0	0	0	0	0	0	0	0	0	0	0	0	0	140.20202020202
307	11/11/2025 11:41:29 AM		2.11500000953674	389.807984232903	499.565002441406	140	138	35	96.8499984741211	91	102.325683832169	16	14	13	27	0	0	0	0	0	0	0	0	0	0	0	0	0	140.20202020202
308	11/11/2025 11:41:39 AM		2.10400009155273	387.754699587822	499.653991699219	140	138	35	96.8499984741211	91	101.793493330479	17	14	13	26	0	0	0	0	0	0	0	0	0	0	0	0	0	140.20202020202
309	11/11/2025 11:41:49 AM		2.11299991607666	389.417991042137	499.542999267578	141	138	35	96.8499984741211	89	102.228916436434	16	13	13	28	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
310	11/11/2025 11:41:59 AM		2.11999988555908	390.729993581772	499.509002685547	141	138	35	96.8499984741211	93	102.567585557699	15	14	13	38	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
311	11/11/2025 11:42:09 AM		2.12100005149841	390.886688232422	499.480987548828	141	138	35	96.8499984741211	95	102.615965902805	15	13	13	36	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
312	11/11/2025 11:42:19 AM		2.1800000667572	401.841285824776	499.507995605469	141	138	35	96.8499984741211	95	105.470439791679	18	13	14	52	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
313	11/11/2025 11:42:29 AM		2.20900011062622	407.042196393013	499.542999267578	141	139	35	96.8499984741211	94	106.873489916325	18	13	13	40	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
314	11/11/2025 11:42:39 AM		2.19799995422363	405.025658011436	499.483001708984	141	139	35	96.8499984741211	97	106.341299414635	17	14	14	33	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
315	11/11/2025 11:42:49 AM		2.18300008773804	402.343341708183	499.515991210938	141	139	35	96.8499984741211	91	105.61558753252	16	14	14	31	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
316	11/11/2025 11:42:59 AM		2.1710000038147	400.205701589584	499.555999755859	141	139	35	96.8499984741211	93	105.035016685724	21	13	15	32	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
317	11/11/2025 11:43:09 AM		2.16100001335144	398.193696141243	499.559997558594	141	139	35	96.8499984741211	95	104.55120652914	18	13	14	33	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
318	11/11/2025 11:43:19 AM		2.16499996185303	399.053317308426	499.476989746094	142	139	35	96.8499984741211	94	104.744727909565	18	13	13	18	0	0	0	0	0	0	0	0	0	0	0	0	0	141.717171717172
319	11/11/2025 11:43:29 AM		2.14599990844727	395.566204190254	499.497009277344	142	139	35	96.8499984741211	91	103.825487941504	20	13	12	21	0	0	0	0	0	0	0	0	0	0	0	0	0	141.717171717172
320	11/11/2025 11:43:39 AM		2.15300011634827	396.818393468857	499.467987060547	142	139	35	96.8499984741211	95	104.164157062769	23	14	12	20	0	0	0	0	0	0	0	0	0	0	0	0	0	141.717171717172
321	11/11/2025 11:43:49 AM		2.12700009346008	391.957587003708	499.477996826172	142	139	35	96.8499984741211	90	102.906254678965	19	14	13	15	0	0	0	0	0	0	0	0	0	0	0	0	0	141.717171717172
322	11/11/2025 11:43:59 AM		2.09999990463257	387.103834748268	499.498992919922	142	140	35	96.8499984741211	91	101.599965244532	20	13	13	37	0	0	0	0	0	0	0	0	0	0	0	0	0	142.222222222222
323	11/11/2025 11:44:09 AM		2.12400007247925	391.373509168625	499.524993896484	142	140	35	96.8499984741211	90	102.761106938124	21	13	13	27	0	0	0	0	0	0	0	0	0	0	0	0	0	142.222222222222
324	11/11/2025 11:44:19 AM		2.13599991798401	393.701747059822	499.540985107422	142	140	35	96.8499984741211	94	103.34167778492	20	13	13	24	0	0	0	0	0	0	0	0	0	0	0	0	0	142.222222222222
325	11/11/2025 11:44:29 AM		2.17300009727478	400.552216172218	499.544006347656	142	140	35	96.8499984741211	94	105.131777375937	22	13	13	34	0	0	0	0	0	0	0	0	0	0	0	0	0	142.222222222222
326	11/11/2025 11:44:39 AM		2.19199991226196	403.921231627464	499.510009765625	143	140	35	96.8499984741211	92	106.051010638475	20	15	13	25	0	0	0	0	0	0	0	0	0	0	0	0	0	142.727272727273
327	11/11/2025 11:44:49 AM		2.21900010108948	408.929800987244	499.459014892578	143	140	35	96.8499984741211	93	107.357300072908	18	15	13	22	0	0	0	0	0	0	0	0	0	0	0	0	0	142.727272727273
328	11/11/2025 11:44:59 AM		2.22399997711182	409.977471828461	499.470001220703	143	140	35	96.8499984741211	89	107.599201798439	19	15	12	18	0	0	0	0	0	0	0	0	0	0	0	0	0	142.727272727273
329	11/11/2025 11:45:09 AM		2.21700000762939	408.546459674835	499.467010498047	143	141	35	96.8499984741211	85	107.260539382696	20	14	12	16	0	0	0	0	0	0	0	0	0	0	0	0	0	143.232323232323
330	11/11/2025 11:45:19 AM		2.20499992370605	406.304642558098	499.445007324219	143	141	35	96.8499984741211	88	106.6799685359	17	13	12	19	0	0	0	0	0	0	0	0	0	0	0	0	0	143.232323232323
331	11/11/2025 11:45:29 AM		2.22099995613098	409.353697299957	499.546997070312	143	141	35	96.8499984741211	93	107.454060763121	18	13	13	26	0	0	0	0	0	0	0	0	0	0	0	0	0	143.232323232323
332	11/11/2025 11:45:39 AM		2.22499990463257	410.117241740227	499.579010009766	143	141	35	96.8499984741211	87	107.647582143545	18	13	14	25	0	0	0	0	0	0	0	0	0	0	0	0	0	143.232323232323
333	11/11/2025 11:45:49 AM		2.2279999256134	410.651510953903	499.503997802734	143	141	35	96.8499984741211	96	107.792729884386	17	14	13	24	0	0	0	0	0	0	0	0	0	0	0	0	0	143.232323232323
334	11/11/2025 11:45:59 AM		2.19700002670288	404.976949095726	499.507995605469	143	141	35	96.8499984741211	79	106.292919069529	17	15	13	21	0	0	0	0	0	0	0	0	0	0	0	0	0	143.232323232323
335	11/11/2025 11:46:09 AM		2.11999988555908	390.69909453392	499.561004638672	143	141	35	96.8499984741211	77	102.567585557699	18	14	14	22	0	0	0	0	0	0	0	0	0	0	0	0	0	143.232323232323
336	11/11/2025 11:46:19 AM		2.10400009155273	387.832215428352	499.566986083984	143	141	35	96.8499984741211	82	101.793493330479	18	13	13	26	0	0	0	0	0	0	0	0	0	0	0	0	0	143.232323232323
337	11/11/2025 11:46:29 AM		2.09800004959106	386.761182546616	499.533996582031	143	141	35	96.8499984741211	74	101.503204554319	16	14	13	30	0	0	0	0	0	0	0	0	0	0	0	0	0	143.232323232323
338	11/11/2025 11:46:39 AM		2.06900000572205	381.361359357834	499.533996582031	143	141	35	96.8499984741211	76	100.100161135197	16	12	14	31	0	0	0	0	0	0	0	0	0	0	0	0	0	143.232323232323
339	11/11/2025 11:46:49 AM		2.07100009918213	381.662222743034	499.558990478516	143	142	35	96.8499984741211	79	100.196921825409	19	13	14	30	0	0	0	0	0	0	0	0	0	0	0	0	0	143.737373737374
340	11/11/2025 11:46:59 AM		2.08800005912781	384.755131602287	499.569000244141	143	142	35	96.8499984741211	86	101.019394397736	20	13	13	22	0	0	0	0	0	0	0	0	0	0	0	0	0	143.737373737374
341	11/11/2025 11:47:09 AM		2.09599995613098	386.395865678787	499.634002685547	143	142	35	96.8499984741211	83	101.406443864107	18	13	14	32	0	0	0	0	0	0	0	0	0	0	0	0	0	143.737373737374
342	11/11/2025 11:47:19 AM		2.1029999256134	387.513488531113	499.605987548828	144	142	35	96.8499984741211	76	101.745112985373	17	13	13	31	0	0	0	0	0	0	0	0	0	0	0	0	0	144.242424242424
343	11/11/2025 11:47:29 AM		2.12800002098083	392.213442921638	499.615997314453	144	142	35	96.8499984741211	86	102.954635024071	20	12	13	35	0	0	0	0	0	0	0	0	0	0	0	0	0	144.242424242424
344	11/11/2025 11:47:39 AM		2.16799998283386	399.518465995789	499.56201171875	144	142	35	96.8499984741211	85	104.889868944883	20	14	14	41	0	0	0	0	0	0	0	0	0	0	0	0	0	144.242424242424
345	11/11/2025 11:47:49 AM		2.20300006866455	405.974489450455	499.549011230469	144	142	35	96.8499984741211	86	106.583201140165	20	13	13	29	0	0	0	0	0	0	0	0	0	0	0	0	0	144.242424242424
346	11/11/2025 11:47:59 AM		2.24600005149841	414.016878604889	499.539001464844	144	142	35	96.8499984741211	93	108.663582801819	20	13	13	31	0	0	0	0	0	0	0	0	0	0	0	0	0	144.242424242424
347	11/11/2025 11:48:09 AM		2.23900008201599	412.729847431183	499.513000488281	144	143	35	96.8499984741211	97	108.324920386076	18	12	13	22	0	0	0	0	0	0	0	0	0	0	0	0	0	144.747474747475
348	11/11/2025 11:48:19 AM		2.23000001907349	410.914152860641	499.503997802734	144	143	35	96.8499984741211	81	107.889490574598	20	14	13	23	0	0	0	0	0	0	0	0	0	0	0	0	0	144.747474747475
349	11/11/2025 11:48:29 AM		2.1949999332428	404.542431235313	499.563995361328	144	143	35	96.8499984741211	87	106.196158379316	18	13	13	32	0	0	0	0	0	0	0	0	0	0	0	0	0	144.747474747475
350	11/11/2025 11:48:39 AM		2.17899990081787	401.569175720215	499.553009033203	144	143	35	96.8499984741211	82	105.422059446573	19	13	13	27	0	0	0	0	0	0	0	0	0	0	0	0	0	144.747474747475
351	11/11/2025 11:48:49 AM		2.12299990653992	391.279390454292	499.515014648438	145	143	35	96.8499984741211	87	102.712726593018	20	14	13	37	0	0	0	0	0	0	0	0	0	0	0	0	0	145.252525252525
352	11/11/2025 11:48:59 AM		2.09800004959106	386.701235175133	499.382995605469	145	143	34	98.3399963378906	80	101.503204554319	19	13	14	27	0	0	0	0	0	0	0	0	0	0	0	0	0	145.252525252525
353	11/11/2025 11:49:09 AM		2.07699990272522	382.818120718002	499.43701171875	145	143	35	96.8499984741211	83	100.487203896046	19	13	13	23	0	0	0	0	0	0	0	0	0	0	0	0	0	145.252525252525
354	11/11/2025 11:49:19 AM		2.08200001716614	383.663284778595	499.507995605469	145	143	35	96.8499984741211	82	100.729112327099	19	13	13	21	0	0	0	0	0	0	0	0	0	0	0	0	0	145.252525252525
355	11/11/2025 11:49:29 AM		2.1159999370575	389.994934201241	499.444000244141	145	143	35	96.8499984741211	80	102.374064177275	19	13	13	29	0	0	0	0	0	0	0	0	0	0	0	0	0	145.252525252525
356	11/11/2025 11:49:39 AM		2.14199995994568	394.789034128189	499.403015136719	145	143	35	96.8499984741211	80	103.631966561079	21	14	13	25	0	0	0	0	0	0	0	0	0	0	0	0	0	145.252525252525
357	11/11/2025 11:49:49 AM		2.22099995613098	409.272828698158	499.308013916016	145	143	35	96.8499984741211	88	107.454060763121	20	13	13	19	0	0	0	0	0	0	0	0	0	0	0	0	0	145.252525252525
358	11/11/2025 11:49:59 AM		2.2590000629425	416.318321228027	499.311004638672	145	143	35	96.8499984741211	97	109.292533993721	20	13	14	19	0	0	0	0	0	0	0	0	0	0	0	0	0	145.252525252525
359	11/11/2025 11:50:09 AM		2.25600004196167	415.843650698662	499.282012939453	145	143	35	96.8499984741211	97	109.147392958403	19	14	13	13	0	0	0	0	0	0	0	0	0	0	0	0	0	145.252525252525
360	11/11/2025 11:50:19 AM		2.24300003051758	413.435187935829	499.322998046875	145	143	35	96.8499984741211	97	108.5184417665	18	13	14	30	0	0	0	0	0	0	0	0	0	0	0	0	0	145.252525252525
361	11/11/2025 11:50:29 AM		2.20900011062622	407.21447467804	499.311004638672	145	143	35	96.8499984741211	94	106.873489916325	20	13	15	37	0	0	0	0	0	0	0	0	0	0	0	0	0	145.252525252525
362	11/11/2025 11:50:39 AM		2.15899991989136	397.968605160713	499.338012695312	146	143	35	96.8499984741211	93	104.454445838928	20	13	15	25	0	0	0	0	0	0	0	0	0	0	0	0	0	145.757575757576
363	11/11/2025 11:50:49 AM		2.07100009918213	381.682339310646	499.489013671875	146	143	35	96.8499984741211	95	100.196921825409	17	12	16	33	0	0	0	0	0	0	0	0	0	0	0	0	0	145.757575757576
364	11/11/2025 11:50:59 AM		2.05399990081787	378.512853384018	499.605987548828	146	143	35	96.8499984741211	94	99.3744425475597	20	12	16	31	0	0	0	0	0	0	0	0	0	0	0	0	0	145.757575757576
365	11/11/2025 11:51:09 AM		2.03699994087219	375.472971796989	499.527008056641	146	143	35	96.8499984741211	96	98.5519699752331	21	12	15	33	0	0	0	0	0	0	0	0	0	0	0	0	0	145.757575757576
366	11/11/2025 11:51:19 AM		2.0090000629425	370.331203937531	499.705993652344	146	144	35	96.8499984741211	93	97.197300195694	21	13	13	26	0	0	0	0	0	0	0	0	0	0	0	0	0	146.262626262626
367	11/11/2025 11:51:29 AM		2.02999997138977	374.100941419601	499.843994140625	146	144	34	98.3399963378906	92	98.2133008539677	19	12	14	26	0	0	0	0	0	0	0	0	0	0	0	0	0	146.262626262626
368	11/11/2025 11:51:39 AM		2.04699993133545	377.292528748512	499.914001464844	146	144	34	98.3399963378906	92	99.0357801318169	21	13	14	22	0	0	0	0	0	0	0	0	0	0	0	0	0	146.262626262626
369	11/11/2025 11:51:49 AM		2.18300008773804	402.29058265686	499.593994140625	146	144	34	98.3399963378906	92	105.61558753252	20	13	15	22	0	0	0	0	0	0	0	0	0	0	0	0	0	146.262626262626
370	11/11/2025 11:51:59 AM		2.24799990653992	414.360979199409	499.385986328125	146	144	34	98.3399963378906	89	108.760343492031	21	13	15	24	0	0	0	0	0	0	0	0	0	0	0	0	0	146.262626262626
371	11/11/2025 11:52:09 AM		2.24300003051758	413.360059261322	499.404998779297	146	144	35	96.8499984741211	96	108.5184417665	21	14	14	43	0	0	0	0	0	0	0	0	0	0	0	0	0	146.262626262626
372	11/11/2025 11:52:19 AM		2.23200011253357	411.306157708168	499.39599609375	146	144	35	96.8499984741211	96	107.986251264811	21	13	14	29	0	0	0	0	0	0	0	0	0	0	0	0	0	146.262626262626
373	11/11/2025 11:52:29 AM		2.20000004768372	405.549225211143	499.4169921875	147	144	35	96.8499984741211	89	106.438060104847	18	13	14	25	0	0	0	0	0	0	0	0	0	0	0	0	0	146.767676767677
374	11/11/2025 11:52:39 AM		2.19199991226196	403.930807113647	499.462005615234	147	144	34	98.3399963378906	86	106.051010638475	17	13	14	24	0	0	0	0	0	0	0	0	0	0	0	0	0	146.767676767677
375	11/11/2025 11:52:49 AM		2.20799994468689	406.913074851036	499.447998046875	147	144	35	96.8499984741211	95	106.825109571218	18	13	13	24	0	0	0	0	0	0	0	0	0	0	0	0	0	146.767676767677
376	11/11/2025 11:52:59 AM		2.20799994468689	407.026129961014	499.460998535156	147	144	34	98.3399963378906	88	106.825109571218	16	13	14	40	0	0	0	0	0	0	0	0	0	0	0	0	0	146.767676767677
377	11/11/2025 11:53:09 AM		2.19000005722046	403.565382957458	499.445007324219	147	144	34	98.3399963378906	91	105.954249948263	18	12	13	32	0	0	0	0	0	0	0	0	0	0	0	0	0	146.767676767677
