# MEASURE Stats -> Avg: nan | Median: 515.3999 | Mode: 441.9559 | Max: 533.2049 | Min: 365.2910
644	11/11/2025 12:37:39 PM		2.77699995040894	511.728894710541	502.105010986328	156	155	32	101.319999694824	77	134.35386121273	14	11	12	34	0	0	0	0	0	0	0	0	0	0	0	0	0	156.868686868687
645	11/11/2025 12:37:49 PM		2.81699991226196	519.124066829681	503.661010742188	156	156	32	101.319999694824	80	136.289101839066	14	11	10	25	0	0	0	0	0	0	0	0	0	0	0	0	0	157.373737373737
646	11/11/2025 12:37:59 PM		2.82100009918213	520.006084442139	501.822998046875	156	156	33	99.8300018310547	91	136.48262321949	13	12	10	27	0	0	0	0	0	0	0	0	0	0	0	0	0	157.373737373737
647	11/11/2025 12:38:09 PM		2.81100010871887	518.151658773422	501.3330078125	156	156	33	99.8300018310547	94	135.998819768429	13	11	11	25	0	0	0	0	0	0	0	0	0	0	0	0	0	157.373737373737
648	11/11/2025 12:38:19 PM		2.79299998283386	514.738869667053	504.141998291016	156	156	33	99.8300018310547	96	135.127960145473	14	11	14	28	0	0	0	0	0	0	0	0	0	0	0	0	0	157.373737373737
649	11/11/2025 12:38:29 PM		2.76699995994568	509.941524267197	501.85400390625	156	156	33	99.8300018310547	95	133.870057761669	13	10	14	27	0	0	0	0	0	0	0	0	0	0	0	0	0	157.373737373737
650	11/11/2025 12:38:39 PM		2.76300001144409	509.205794334412	506.18701171875	156	156	33	99.8300018310547	85	133.6765229702	14	12	14	38	0	0	0	0	0	0	0	0	0	0	0	0	0	157.373737373737
651	11/11/2025 12:38:49 PM		2.79200005531311	514.528906345367	512.257019042969	156	156	33	99.8300018310547	68	135.079573094845	17	11	13	27	0	0	0	0	0	0	0	0	0	0	0	0	0	157.373737373737
652	11/11/2025 12:38:59 PM		NaN	NaN	507.382995605469	156	156	33	99.8300018310547	96	NaN	13	11	13	28	3	0	0	0	0	0	0	0	0	0	0	0	0	157.373737373737
653	11/11/2025 12:39:09 PM		2.77500009536743	511.365455389023	505.304992675781	157	156	32	101.319999694824	95	134.257100522518	12	10	12	39	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
654	11/11/2025 12:39:19 PM		2.77800011634827	512.001943588257	506.713989257812	157	156	33	99.8300018310547	78	134.402248263359	10	12	12	42	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
655	11/11/2025 12:39:29 PM		2.79900002479553	515.789705514908	508.351013183594	157	156	33	99.8300018310547	56	135.41824221611	3	11	13	61	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
656	11/11/2025 12:39:39 PM		2.83500003814697	522.536534070969	504.289001464844	157	156	33	99.8300018310547	27	137.159961462021	12	11	11	42	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
657	11/11/2025 12:39:49 PM		2.81900000572205	519.478493928909	500.199005126953	157	156	32	101.319999694824	97	136.385862529278	13	10	12	52	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
658	11/11/2025 12:39:59 PM		2.82299995422363	520.371025800705	503.045989990234	157	156	32	101.319999694824	70	136.579383909702	15	10	13	41	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
659	11/11/2025 12:40:09 PM		2.81900000572205	519.524627923965	500.054992675781	157	156	32	101.319999694824	93	136.385862529278	14	10	12	53	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
660	11/11/2025 12:40:19 PM		2.83400011062622	522.246640920639	503.401000976562	157	156	32	101.319999694824	92	137.111574411392	14	10	12	65	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
661	11/11/2025 12:40:29 PM		2.8289999961853	521.475344896317	500.481994628906	157	156	32	101.319999694824	96	136.869665980339	16	11	12	53	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
662	11/11/2025 12:40:39 PM		2.81200003623962	518.23223233223	507.472991943359	157	156	32	101.319999694824	70	136.047193408012	17	11	12	35	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
663	11/11/2025 12:40:49 PM		NaN	NaN	507.184997558594	157	156	32	101.319999694824	93	NaN	16	11	11	59	3	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
664	11/11/2025 12:40:59 PM		2.81299996376038	518.483877182007	510.542999267578	157	156	32	101.319999694824	93	136.095580458641	14	11	10	39	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
665	11/11/2025 12:41:09 PM		NaN	NaN	512.585998535156	157	156	33	99.8300018310547	65	NaN	18	10	12	37	3	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
666	11/11/2025 12:41:19 PM		2.79099988937378	514.469468593597	509.691009521484	157	156	32	101.319999694824	70	135.031199455261	14	10	12	50	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
667	11/11/2025 12:41:29 PM		2.7720000743866	510.9723508358	506.704010009766	157	156	32	101.319999694824	61	134.111952781677	15	11	11	55	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
668	11/11/2025 12:41:39 PM		2.79900002479553	515.8351957798	514.497009277344	157	156	32	101.319999694824	53	135.41824221611	16	10	12	52	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
669	11/11/2025 12:41:49 PM		2.7960000038147	515.288776159286	508.425994873047	157	156	32	101.319999694824	64	135.273094475269	17	11	11	60	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
670	11/11/2025 12:41:59 PM		2.83100008964539	521.725755929947	508.908996582031	157	156	32	101.319999694824	85	136.966426670551	12	10	11	37	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
671	11/11/2025 12:42:09 PM		2.85199999809265	525.720208883286	502.385986328125	157	156	32	101.319999694824	81	137.982434034348	13	10	10	43	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
672	11/11/2025 12:42:19 PM		2.84500002861023	524.434250593185	501.559997558594	157	156	32	101.319999694824	93	137.643764913082	15	10	9	47	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
673	11/11/2025 12:42:29 PM		2.82200002670288	520.147812366486	501.445007324219	157	156	32	101.319999694824	82	136.531010270119	14	10	9	35	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
674	11/11/2025 12:42:39 PM		2.82699990272522	521.036857366562	501.718994140625	157	156	32	101.319999694824	79	136.772905290127	16	11	10	26	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
675	11/11/2025 12:42:49 PM		2.82399988174438	520.411902666092	501.326995849609	157	156	32	101.319999694824	92	136.627770960331	15	11	11	23	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
676	11/11/2025 12:42:59 PM		2.85199999809265	525.656425952911	503.028015136719	157	156	32	101.319999694824	92	137.982434034348	15	10	10	41	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
677	11/11/2025 12:43:09 PM		2.81800007820129	519.305866956711	502.25	157	156	33	99.8300018310547	91	136.337475478649	14	10	13	56	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
678	11/11/2025 12:43:19 PM		2.76699995994568	509.984171390533	501.14599609375	157	156	33	99.8300018310547	94	133.870057761669	14	10	13	49	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
679	11/11/2025 12:43:29 PM		2.75999999046326	508.617424964905	500.736999511719	157	156	32	101.319999694824	94	133.531388640404	14	10	14	55	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
680	11/11/2025 12:43:39 PM		2.74399995803833	505.723321437836	500.680999755859	157	156	33	99.8300018310547	94	132.757289707661	13	11	11	32	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
681	11/11/2025 12:43:49 PM		2.7739999294281	511.264550685883	500.72900390625	157	156	33	99.8300018310547	97	134.208713471889	13	11	13	52	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
682	11/11/2025 12:43:59 PM		2.75999999046326	508.750998973846	500.867004394531	157	156	32	101.319999694824	94	133.531388640404	13	10	12	48	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
683	11/11/2025 12:44:09 PM		2.78600001335144	513.525706529617	500.717010498047	157	156	33	99.8300018310547	95	134.789291024208	14	10	12	50	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
684	11/11/2025 12:44:19 PM		2.81900000572205	519.513255357742	500.600006103516	157	156	32	101.319999694824	62	136.385862529278	11	11	11	44	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
685	11/11/2025 12:44:29 PM		2.82299995422363	520.292061567307	500.635986328125	157	156	32	101.319999694824	96	136.579383909702	13	11	11	51	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
686	11/11/2025 12:44:39 PM		2.83599996566772	522.724664211273	501.045013427734	157	156	32	101.319999694824	96	137.208335101604	12	11	10	53	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
687	11/11/2025 12:44:49 PM		2.80800008773804	517.612481117249	501.346984863281	157	156	32	101.319999694824	98	135.853672027588	15	11	10	61	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
688	11/11/2025 12:44:59 PM		2.83899998664856	523.232406377792	501.171997070312	157	156	32	101.319999694824	95	137.353482842445	14	10	11	42	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
689	11/11/2025 12:45:09 PM		2.79099988937378	514.311003684998	501.43701171875	157	156	32	101.319999694824	97	135.031199455261	14	10	11	45	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
690	11/11/2025 12:45:19 PM		2.7590000629425	508.584702014923	504.316009521484	157	156	32	101.319999694824	96	133.483001589775	15	10	11	58	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
691	11/11/2025 12:45:29 PM		2.73900008201599	504.776340723038	505.346984863281	157	156	33	99.8300018310547	95	132.515381276608	15	10	12	37	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
692	11/11/2025 12:45:39 PM		2.71000003814697	499.381238222122	501.595001220703	157	156	33	99.8300018310547	96	131.112344563007	13	11	13	47	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
693	11/11/2025 12:45:49 PM		2.69899988174438	497.40874171257	500.565002441406	157	156	33	99.8300018310547	94	130.580154061317	13	11	13	64	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
694	11/11/2025 12:45:59 PM		2.72399997711182	502.006155252457	502.098999023438	157	156	33	99.8300018310547	95	131.789669394493	12	12	14	60	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
695	11/11/2025 12:46:09 PM		2.76099991798401	508.804535865784	500.997009277344	157	156	33	99.8300018310547	94	133.579762279987	15	11	14	37	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
696	11/11/2025 12:46:19 PM		2.78099989891052	512.517517805099	500.890991210938	157	156	33	99.8300018310547	94	134.547382593155	15	12	12	35	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
697	11/11/2025 12:46:29 PM		2.79399991035461	515.01390337944	501.828002929688	157	156	32	101.319999694824	87	135.176333785057	16	11	11	46	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
698	11/11/2025 12:46:39 PM		2.77999997138977	512.291085720062	501.14599609375	157	156	32	101.319999694824	85	134.499008953571	15	11	12	50	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
699	11/11/2025 12:46:49 PM		2.80599999427795	517.144703865051	500.643005371094	157	156	32	101.319999694824	90	135.756911337376	17	10	10	51	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
700	11/11/2025 12:46:59 PM		2.81800007820129	519.30940747261	500.670989990234	157	156	32	101.319999694824	91	136.337475478649	15	12	10	43	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
701	11/11/2025 12:47:09 PM		2.81100010871887	518.12789440155	500.618988037109	157	156	32	101.319999694824	87	135.998819768429	15	11	10	37	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
702	11/11/2025 12:47:19 PM		2.83999991416931	523.363941907883	500.066986083984	157	156	32	101.319999694824	53	137.401856482029	15	11	11	32	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
703	11/11/2025 12:47:29 PM		2.8289999961853	521.313714981079	500.197998046875	157	156	32	101.319999694824	89	136.869665980339	13	11	11	28	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
704	11/11/2025 12:47:39 PM		2.81900000572205	519.58492398262	500.667999267578	157	156	32	101.319999694824	91	136.385862529278	14	11	12	54	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
705	11/11/2025 12:47:49 PM		2.83100008964539	521.767008304596	502.493988037109	157	156	32	101.319999694824	86	136.966426670551	17	10	13	49	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
706	11/11/2025 12:47:59 PM		2.81500005722046	518.73305439949	501.703002929688	157	156	33	99.8300018310547	88	136.192341148853	16	10	12	52	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
707	11/11/2025 12:48:09 PM		2.78200006484985	512.776029109955	502.164001464844	157	156	32	101.319999694824	88	134.595769643784	17	10	13	42	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
708	11/11/2025 12:48:19 PM		2.79500007629395	515.098017454147	506.281005859375	157	156	32	101.319999694824	83	135.224720835686	18	11	13	35	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
709	11/11/2025 12:48:29 PM		2.79099988937378	514.414000511169	504.257995605469	157	156	32	101.319999694824	88	135.031199455261	18	10	12	37	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
710	11/11/2025 12:48:39 PM		2.75300002098083	507.418316602707	501.782989501953	157	156	33	99.8300018310547	92	133.192719519138	17	11	12	35	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
711	11/11/2025 12:48:49 PM		2.75999999046326	508.719617128372	501.174011230469	157	156	32	101.319999694824	92	133.531388640404	16	11	13	55	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
712	11/11/2025 12:48:59 PM		2.75	506.811010837555	501.019012451172	157	156	32	101.319999694824	92	133.047571778297	15	11	12	53	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
713	11/11/2025 12:49:09 PM		2.7590000629425	508.510512113571	500.885009765625	157	156	32	101.319999694824	93	133.483001589775	17	10	12	50	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
714	11/11/2025 12:49:19 PM		2.75600004196167	507.868766784668	501.071990966797	157	156	32	101.319999694824	91	133.337867259979	18	11	12	37	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
715	11/11/2025 12:49:29 PM		2.75699996948242	508.136934041977	501.950988769531	157	156	33	99.8300018310547	93	133.386240899563	17	11	13	41	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
716	11/11/2025 12:49:39 PM		2.75699996948242	508.114618062973	501.31298828125	157	156	33	99.8300018310547	91	133.386240899563	17	11	12	84	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
717	11/11/2025 12:49:49 PM		2.77600002288818	511.643385887146	500.838012695312	157	156	33	99.8300018310547	94	134.305474162102	18	11	13	54	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
718	11/11/2025 12:49:59 PM		2.79500007629395	515.190231800079	501.234008789062	157	156	33	99.8300018310547	93	135.224720835686	18	10	14	50	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
719	11/11/2025 12:50:09 PM		2.78299999237061	512.873768806458	501.705993652344	157	156	33	99.8300018310547	94	134.644143283367	19	11	14	41	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
720	11/11/2025 12:50:19 PM		2.77800011634827	511.957365274429	501.151000976562	158	156	33	99.8300018310547	92	134.402248263359	19	10	13	33	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
721	11/11/2025 12:50:29 PM		2.74499988555908	505.978828668594	502.56201171875	157	156	33	99.8300018310547	90	132.805676758289	20	10	12	39	0	0	0	0	0	0	0	0	0	0	0	0	0	157.878787878788
722	11/11/2025 12:50:39 PM		2.74600005149841	506.118625402451	500.765014648438	158	156	33	99.8300018310547	94	132.854050397873	16	10	13	48	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
723	11/11/2025 12:50:49 PM		2.74799990653992	506.420964002609	500.369995117188	158	156	33	99.8300018310547	92	132.950811088085	18	11	11	58	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
724	11/11/2025 12:50:59 PM		2.76399993896484	509.471762180328	501.153015136719	158	156	33	99.8300018310547	92	133.724910020828	21	11	12	39	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
725	11/11/2025 12:51:09 PM		2.75200009346008	507.18115568161	502.028015136719	158	156	32	101.319999694824	94	133.14433246851	18	10	12	60	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
726	11/11/2025 12:51:19 PM		2.75699996948242	508.043593168259	500.356994628906	158	156	32	101.319999694824	58	133.386240899563	18	11	13	52	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
727	11/11/2025 12:51:29 PM		2.79699993133545	515.412640571594	503.268005371094	158	156	32	101.319999694824	90	135.321481525898	17	11	14	41	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
728	11/11/2025 12:51:39 PM		2.82500004768372	520.626908540726	502.832000732422	158	156	33	99.8300018310547	89	136.676144599915	17	10	12	45	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
729	11/11/2025 12:51:49 PM		2.81599998474121	518.93658041954	500.989990234375	158	156	33	99.8300018310547	89	136.240714788437	16	10	13	44	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
730	11/11/2025 12:51:59 PM		2.81100010871887	518.046408891678	500.703002929688	158	156	33	99.8300018310547	94	135.998819768429	18	11	12	63	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
731	11/11/2025 12:52:09 PM		2.83800005912781	523.080271482468	501.136993408203	158	156	33	99.8300018310547	93	137.305095791817	17	11	13	43	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
732	11/11/2025 12:52:19 PM		2.83800005912781	523.074209690094	500.898986816406	158	156	33	99.8300018310547	95	137.305095791817	19	11	13	58	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
733	11/11/2025 12:52:29 PM		2.79900002479553	515.920382738113	500.764007568359	158	156	33	99.8300018310547	91	135.41824221611	17	10	11	41	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
734	11/11/2025 12:52:39 PM		2.76300001144409	509.313404560089	500.582000732422	158	156	33	99.8300018310547	94	133.6765229702	17	11	12	55	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
735	11/11/2025 12:52:49 PM		2.70900011062622	499.368578195572	500.670989990234	158	156	33	99.8300018310547	96	131.063957512379	15	10	12	57	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
736	11/11/2025 12:52:59 PM		2.70700001716614	498.968285322189	500.563995361328	158	156	32	101.319999694824	93	130.967196822166	16	11	12	49	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
737	11/11/2025 12:53:09 PM		2.70099997520447	497.754102945328	500.223999023438	158	156	33	99.8300018310547	93	130.67691475153	14	10	13	54	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
738	11/11/2025 12:53:19 PM		2.66100001335144	490.463590621948	500.438995361328	158	156	32	101.319999694824	92	128.741674125195	16	10	14	42	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
739	11/11/2025 12:53:29 PM		2.68199992179871	494.277477264404	500.554992675781	158	156	33	99.8300018310547	93	129.757668077946	16	11	14	39	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
740	11/11/2025 12:53:39 PM		2.73900008201599	504.777896404266	500.640014648438	158	156	33	99.8300018310547	94	132.515381276608	17	11	13	49	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
741	11/11/2025 12:53:49 PM		2.77300000190735	511.036723852158	500.531005859375	158	156	33	99.8300018310547	92	134.160339832306	15	11	13	51	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
742	11/11/2025 12:53:59 PM		2.79299998283386	514.730072021484	500.584014892578	158	156	33	99.8300018310547	95	135.127960145473	17	11	12	38	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
743	11/11/2025 12:54:09 PM		2.80399990081787	516.869509220123	500.540008544922	158	156	33	99.8300018310547	94	135.660150647163	16	10	13	49	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
744	11/11/2025 12:54:19 PM		2.80200004577637	516.347336769104	500.355987548828	158	156	33	99.8300018310547	95	135.563389956951	16	11	13	61	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
745	11/11/2025 12:54:29 PM		2.78399991989136	513.174712657928	500.148010253906	158	156	33	99.8300018310547	92	134.692530333996	15	11	13	50	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
746	11/11/2025 12:54:39 PM		2.77900004386902	512.262922525406	499.851989746094	158	156	33	99.8300018310547	88	134.450621902943	17	10	13	60	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
747	11/11/2025 12:54:49 PM		2.8199999332428	519.681859016418	499.786010742188	158	156	32	101.319999694824	94	136.434236168861	18	10	13	65	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
748	11/11/2025 12:54:59 PM		2.80599999427795	517.122763395309	499.790985107422	158	156	32	101.319999694824	84	135.756911337376	18	10	12	69	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
749	11/11/2025 12:55:09 PM		2.81100010871887	518.08100938797	499.925994873047	158	156	32	101.319999694824	87	135.998819768429	17	10	11	59	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
750	11/11/2025 12:55:19 PM		2.77999997138977	512.453573942184	500.174011230469	158	156	32	101.319999694824	95	134.499008953571	19	9	13	52	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
751	11/11/2025 12:55:29 PM		2.77699995040894	511.838382482529	499.867004394531	158	156	32	101.319999694824	95	134.35386121273	19	11	12	49	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
752	11/11/2025 12:55:39 PM		2.77699995040894	511.782270669937	499.907989501953	158	156	32	101.319999694824	92	134.35386121273	17	11	12	44	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
753	11/11/2025 12:55:49 PM		2.75500011444092	507.731008529663	499.855010986328	158	156	32	101.319999694824	93	133.289480209351	18	10	12	31	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
754	11/11/2025 12:55:59 PM		2.75099992752075	507.045596837997	499.730987548828	158	156	32	101.319999694824	84	133.095958828926	16	11	12	48	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
755	11/11/2025 12:56:09 PM		2.75999999046326	508.683621883392	499.789001464844	158	156	32	101.319999694824	97	133.531388640404	18	10	11	35	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
756	11/11/2025 12:56:19 PM		2.77600002288818	511.541569232941	499.945007324219	158	156	32	101.319999694824	94	134.305474162102	18	11	11	53	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
757	11/11/2025 12:56:29 PM		2.78299999237061	512.83283829689	499.893005371094	158	156	32	101.319999694824	95	134.644143283367	17	11	12	50	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
758	11/11/2025 12:56:39 PM		2.78600001335144	513.42356801033	499.901000976562	158	156	33	99.8300018310547	95	134.789291024208	17	12	12	39	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
759	11/11/2025 12:56:49 PM		2.78699994087219	513.722848892212	499.971984863281	158	156	33	99.8300018310547	90	134.837664663792	16	12	12	36	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
760	11/11/2025 12:56:59 PM		2.77699995040894	511.8044257164	500.192993164062	158	156	33	99.8300018310547	92	134.35386121273	16	12	13	33	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
761	11/11/2025 12:57:09 PM		2.78200006484985	512.715840339661	500.216003417969	158	156	33	99.8300018310547	92	134.595769643784	16	11	13	37	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
762	11/11/2025 12:57:19 PM		2.74799990653992	506.443440914154	500.519989013672	158	156	33	99.8300018310547	87	132.950811088085	15	11	14	49	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
763	11/11/2025 12:57:29 PM		2.7279999256134	502.748376131058	500.455993652344	158	156	33	99.8300018310547	86	131.983190774918	18	11	13	40	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
764	11/11/2025 12:57:39 PM		2.71099996566772	499.629235267639	500.768005371094	158	156	33	99.8300018310547	91	131.160718202591	16	11	13	57	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
765	11/11/2025 12:57:49 PM		2.71700000762939	500.796210765839	501.096008300781	158	156	33	99.8300018310547	93	131.451000273228	16	11	12	48	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
766	11/11/2025 12:57:59 PM		2.71900010108948	501.146292686462	500.834014892578	158	156	33	99.8300018310547	88	131.54776096344	18	12	14	36	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
767	11/11/2025 12:58:09 PM		2.74499988555908	505.831360816956	500.605010986328	158	156	33	99.8300018310547	90	132.805676758289	19	12	15	32	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
768	11/11/2025 12:58:19 PM		2.76099991798401	508.777499198914	500.580993652344	158	156	33	99.8300018310547	96	133.579762279987	18	11	14	29	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
769	11/11/2025 12:58:29 PM		2.75799989700317	508.334130048752	500.084014892578	158	156	33	99.8300018310547	89	133.434627950191	18	10	14	61	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
770	11/11/2025 12:58:39 PM		2.82699990272522	520.948398113251	500.079986572266	158	156	33	99.8300018310547	92	136.772905290127	17	11	13	53	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
771	11/11/2025 12:58:49 PM		2.82699990272522	521.099191904068	500.329010009766	158	156	33	99.8300018310547	86	136.772905290127	17	11	13	44	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
772	11/11/2025 12:58:59 PM		2.82999992370605	521.523678302765	500.579986572266	158	156	33	99.8300018310547	83	136.918053030968	20	10	13	53	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
773	11/11/2025 12:59:09 PM		2.8199999332428	519.721609354019	500.363006591797	158	156	33	99.8300018310547	92	136.434236168861	19	11	13	48	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
774	11/11/2025 12:59:19 PM		2.82200002670288	520.161437988281	500.222991943359	158	156	33	99.8300018310547	91	136.531010270119	19	11	13	38	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
775	11/11/2025 12:59:29 PM		2.83200001716614	522.038662433624	500.191986083984	158	156	33	99.8300018310547	85	137.01481372118	19	11	12	41	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
776	11/11/2025 12:59:39 PM		2.81399989128113	518.603450059891	500.036987304688	158	156	33	99.8300018310547	92	136.143954098225	20	11	14	34	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
777	11/11/2025 12:59:49 PM		2.78099989891052	512.485063076019	500.02099609375	158	157	33	99.8300018310547	82	134.547382593155	23	10	14	43	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
778	11/11/2025 12:59:59 PM		2.76799988746643	510.221815109253	499.959991455078	158	156	33	99.8300018310547	95	133.918431401253	24	12	14	43	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
779	11/11/2025 1:00:09 PM		2.76399993896484	509.454596042633	499.846008300781	158	156	33	99.8300018310547	90	133.724910020828	19	11	14	49	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
780	11/11/2025 1:00:19 PM		2.73600006103516	504.281044006348	499.881988525391	158	157	33	99.8300018310547	91	132.370246946812	18	12	13	43	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
781	11/11/2025 1:00:29 PM		2.74499988555908	505.86633682251	499.928985595703	158	156	33	99.8300018310547	94	132.805676758289	18	12	13	53	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
782	11/11/2025 1:00:39 PM		2.76799988746643	510.121715068817	500.283996582031	158	157	33	99.8300018310547	95	133.918431401253	17	12	13	53	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
783	11/11/2025 1:00:49 PM		2.77699995040894	511.84948682785	500.839996337891	158	157	33	99.8300018310547	92	134.35386121273	18	11	12	51	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
784	11/11/2025 1:00:59 PM		2.76600003242493	509.868514537811	501.121002197266	158	156	32	101.319999694824	93	133.82167071104	19	11	11	38	0	0	0	0	0	0	0	0	0	0	0	0	0	158.383838383838
785	11/11/2025 1:01:09 PM		2.75200009346008	507.183033227921	500.722991943359	158	157	32	101.319999694824	93	133.14433246851	18	11	11	43	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
786	11/11/2025 1:01:19 PM		2.77300000190735	511.162573099136	500.816986083984	158	157	32	101.319999694824	92	134.160339832306	16	11	11	35	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
787	11/11/2025 1:01:29 PM		2.75	506.761980056763	500.975006103516	158	157	32	101.319999694824	90	133.047571778297	16	11	12	56	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
788	11/11/2025 1:01:39 PM		2.74300003051758	505.539321899414	500.382995605469	158	157	32	101.319999694824	89	132.708916068077	15	10	12	39	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
789	11/11/2025 1:01:49 PM		2.7409999370575	505.105608701706	500.010986328125	158	157	32	101.319999694824	85	132.61214196682	16	11	11	36	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
790	11/11/2025 1:01:59 PM		2.73499989509583	504.040718078613	499.688995361328	158	157	32	101.319999694824	84	132.321859896183	16	11	10	36	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
791	11/11/2025 1:02:09 PM		2.76300001144409	509.189701080322	499.898986816406	158	157	32	101.319999694824	91	133.6765229702	17	11	10	45	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
792	11/11/2025 1:02:19 PM		2.74699997901917	506.312280893326	499.842987060547	158	157	32	101.319999694824	91	132.902437448502	17	10	11	47	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
793	11/11/2025 1:02:29 PM		2.75	506.911325454712	499.795013427734	158	157	32	101.319999694824	86	133.047571778297	15	10	10	47	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
794	11/11/2025 1:02:39 PM		2.78900003433228	513.952660560608	499.809997558594	158	157	32	101.319999694824	90	134.934438765049	15	10	10	40	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
795	11/11/2025 1:02:49 PM		2.76999998092651	510.460048913956	499.839996337891	158	157	32	101.319999694824	91	134.015192091465	15	11	9	42	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
796	11/11/2025 1:02:59 PM		2.77500009536743	511.512279510498	499.821014404297	158	157	32	101.319999694824	96	134.257100522518	16	11	10	50	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
797	11/11/2025 1:03:09 PM		2.76600003242493	509.714931249619	499.930999755859	158	157	32	101.319999694824	96	133.82167071104	16	11	11	59	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
798	11/11/2025 1:03:19 PM		2.79500007629395	515.197044610977	499.941986083984	158	157	32	101.319999694824	88	135.224720835686	16	11	11	44	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
799	11/11/2025 1:03:29 PM		2.82399988174438	520.541453361511	499.886993408203	158	157	32	101.319999694824	84	136.627770960331	16	11	12	58	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
800	11/11/2025 1:03:39 PM		2.83400011062622	522.322654724121	500.024993896484	158	157	33	99.8300018310547	94	137.111574411392	15	11	12	64	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
801	11/11/2025 1:03:49 PM		2.8529999256134	525.849223136902	500.10400390625	158	157	33	99.8300018310547	93	138.030807673931	16	11	13	45	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
802	11/11/2025 1:03:59 PM		2.81699991226196	519.16167140007	500.186004638672	158	157	33	99.8300018310547	89	136.289101839066	16	12	14	42	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
803	11/11/2025 1:04:09 PM		2.80599999427795	517.169165611267	500.100006103516	158	157	33	99.8300018310547	79	135.756911337376	17	11	14	48	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
804	11/11/2025 1:04:19 PM		2.78999996185303	514.292657375336	499.950012207031	158	157	33	99.8300018310547	79	134.982812404633	17	11	14	54	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
805	11/11/2025 1:04:29 PM		2.73200011253357	503.497409820557	499.864990234375	158	157	33	99.8300018310547	91	132.176725566387	14	11	14	70	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
806	11/11/2025 1:04:39 PM		2.68300008773804	494.409441947937	499.756988525391	158	157	33	99.8300018310547	81	129.806055128574	15	11	14	52	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
807	11/11/2025 1:04:49 PM		2.66300010681152	490.807020664215	499.782989501953	158	157	33	99.8300018310547	87	128.838434815407	16	11	14	45	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
808	11/11/2025 1:04:59 PM		2.65700006484985	489.73799943924	499.686004638672	158	157	33	99.8300018310547	84	128.54815274477	18	11	13	57	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
809	11/11/2025 1:05:09 PM		2.64199995994568	486.844110488892	499.742004394531	158	157	33	99.8300018310547	87	127.822440862656	19	10	14	46	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
810	11/11/2025 1:05:19 PM		2.66599988937378	491.334396600723	499.679992675781	158	157	33	99.8300018310547	66	128.983582556248	17	10	13	46	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
811	11/11/2025 1:05:29 PM		2.7279999256134	502.835816144943	499.720001220703	158	157	33	99.8300018310547	77	131.983190774918	15	10	14	38	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
812	11/11/2025 1:05:39 PM		2.76699995994568	510.031217336655	499.740997314453	158	157	33	99.8300018310547	76	133.870057761669	17	10	13	48	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
813	11/11/2025 1:05:49 PM		2.77500009536743	511.398822069168	499.717987060547	158	157	33	99.8300018310547	83	134.257100522518	18	11	14	35	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
814	11/11/2025 1:05:59 PM		2.78699994087219	513.635516166687	499.792999267578	158	157	33	99.8300018310547	84	134.837664663792	17	11	13	68	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
815	11/11/2025 1:06:09 PM		2.79999995231628	516.101378202438	499.835998535156	158	157	33	99.8300018310547	93	135.466629266739	15	11	12	50	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
816	11/11/2025 1:06:19 PM		2.79800009727478	515.739923715591	499.899993896484	158	157	33	99.8300018310547	91	135.369855165482	16	10	12	43	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
817	11/11/2025 1:06:29 PM		2.80100011825562	516.1989569664	500.272003173828	158	157	33	99.8300018310547	92	135.515002906322	14	11	13	43	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
818	11/11/2025 1:06:39 PM		2.81500005722046	518.826127052307	500.174987792969	158	157	33	99.8300018310547	93	136.192341148853	14	11	12	32	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
819	11/11/2025 1:06:49 PM		2.83200001716614	521.935665607452	502.39599609375	158	157	33	99.8300018310547	83	137.01481372118	13	12	13	36	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
820	11/11/2025 1:06:59 PM		2.83899998664856	523.316949605942	501.355010986328	158	157	33	99.8300018310547	93	137.353482842445	13	11	13	27	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
821	11/11/2025 1:07:09 PM		2.80999994277954	517.814826965332	500.403015136719	159	157	33	99.8300018310547	93	135.9504327178	15	11	13	51	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
822	11/11/2025 1:07:19 PM		2.76999998092651	510.614061355591	500.363006591797	159	157	33	99.8300018310547	88	134.015192091465	14	11	14	34	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
823	11/11/2025 1:07:29 PM		2.77999997138977	512.282502651215	500.266998291016	158	157	33	99.8300018310547	93	134.499008953571	13	11	15	31	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
824	11/11/2025 1:07:39 PM		2.77500009536743	511.427628993988	500.861999511719	158	157	33	99.8300018310547	95	134.257100522518	16	11	15	56	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
825	11/11/2025 1:07:49 PM		2.76600003242493	509.798187017441	500.097991943359	158	157	33	99.8300018310547	97	133.82167071104	15	12	13	56	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
826	11/11/2025 1:07:59 PM		2.74600005149841	506.134396791458	499.988006591797	158	157	33	99.8300018310547	92	132.854050397873	13	10	14	49	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
827	11/11/2025 1:08:09 PM		2.75099992752075	507.016038894653	500.339996337891	158	157	33	99.8300018310547	90	133.095958828926	14	10	15	62	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
828	11/11/2025 1:08:19 PM		2.75099992752075	506.935143470764	500.183013916016	158	157	33	99.8300018310547	97	133.095958828926	14	11	14	55	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
829	11/11/2025 1:08:29 PM		2.75799989700317	508.355802297592	500.092010498047	159	157	32	101.319999694824	92	133.434627950191	13	11	14	44	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
830	11/11/2025 1:08:39 PM		2.75600004196167	507.952505350113	499.815002441406	158	157	33	99.8300018310547	91	133.337867259979	13	11	15	32	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
831	11/11/2025 1:08:49 PM		2.74499988555908	505.856627225876	500.889007568359	159	157	33	99.8300018310547	92	132.805676758289	13	11	16	40	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
832	11/11/2025 1:08:59 PM		2.75200009346008	507.213449478149	499.826995849609	159	157	33	99.8300018310547	95	133.14433246851	12	11	14	43	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
833	11/11/2025 1:09:09 PM		2.76500010490417	509.545576572418	499.735992431641	159	157	33	99.8300018310547	74	133.773283660412	11	11	13	35	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
834	11/11/2025 1:09:19 PM		2.78299999237061	512.972313165665	499.868011474609	158	157	33	99.8300018310547	86	134.644143283367	13	12	13	32	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
835	11/11/2025 1:09:29 PM		2.76699995994568	509.896355867386	499.717987060547	158	157	32	101.319999694824	95	133.870057761669	13	11	14	32	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
836	11/11/2025 1:09:39 PM		2.78299999237061	512.852096557617	499.884002685547	159	157	33	99.8300018310547	88	134.644143283367	12	11	13	27	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
837	11/11/2025 1:09:49 PM		2.76500010490417	509.598952531815	499.822998046875	159	157	32	101.319999694824	94	133.773283660412	13	11	12	44	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
838	11/11/2025 1:09:59 PM		2.77600002288818	511.557877063751	499.950988769531	158	157	33	99.8300018310547	95	134.305474162102	14	11	12	56	0	0	0	0	0	0	0	0	0	0	0	0	0	158.888888888889
839	11/11/2025 1:10:09 PM		2.77500009536743	511.501711606979	499.985992431641	159	157	32	101.319999694824	96	134.257100522518	14	12	12	34	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
840	11/11/2025 1:10:19 PM		2.76099991798401	508.90120267868	500.039001464844	159	157	32	101.319999694824	94	133.579762279987	14	10	12	37	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
841	11/11/2025 1:10:29 PM		2.76900005340576	510.411393642426	499.928985595703	159	157	32	101.319999694824	90	133.966818451881	14	10	11	26	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
842	11/11/2025 1:10:39 PM		2.82399988174438	520.418983697891	499.930999755859	159	157	33	99.8300018310547	91	136.627770960331	15	10	12	26	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
843	11/11/2025 1:10:49 PM		2.80999994277954	517.816168069839	499.992004394531	159	157	33	99.8300018310547	93	135.9504327178	16	11	13	41	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
844	11/11/2025 1:10:59 PM		2.83500003814697	522.484016418457	500.027008056641	159	157	32	101.319999694824	92	137.159961462021	15	12	12	31	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
845	11/11/2025 1:11:09 PM		2.83599996566772	522.688668966293	500.080993652344	159	157	32	101.319999694824	96	137.208335101604	15	11	11	35	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
846	11/11/2025 1:11:19 PM		2.8199999332428	519.690173864365	500.058990478516	159	157	33	99.8300018310547	95	136.434236168861	14	10	12	35	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
847	11/11/2025 1:11:29 PM		2.83999991416931	523.466509580612	500.253997802734	159	157	33	99.8300018310547	98	137.401856482029	17	11	12	34	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
848	11/11/2025 1:11:39 PM		2.78900003433228	514.039617776871	500.148986816406	159	157	32	101.319999694824	93	134.934438765049	16	11	12	54	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
849	11/11/2025 1:11:49 PM		2.76300001144409	509.180849790573	500.121002197266	159	157	32	101.319999694824	89	133.6765229702	16	10	12	49	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
850	11/11/2025 1:11:59 PM		2.73900008201599	504.837012290955	500.019989013672	159	157	32	101.319999694824	89	132.515381276608	15	10	12	42	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
851	11/11/2025 1:12:09 PM		2.72399997711182	501.981103420258	500.138000488281	159	157	32	101.319999694824	95	131.789669394493	14	11	11	31	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
852	11/11/2025 1:12:19 PM		2.69799995422363	497.305744886398	500.126007080078	159	157	32	101.319999694824	94	130.531767010689	16	11	11	39	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
853	11/11/2025 1:12:29 PM		2.65499997138977	489.290016889572	500.217010498047	159	157	32	101.319999694824	94	128.451392054558	14	12	10	39	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
854	11/11/2025 1:12:39 PM		2.66000008583069	490.281146764755	500.126007080078	159	157	32	101.319999694824	94	128.693287074566	15	11	9	40	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
855	11/11/2025 1:12:49 PM		2.65400004386902	489.104890823364	499.962005615234	159	157	32	101.319999694824	95	128.403005003929	15	11	10	31	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
856	11/11/2025 1:12:59 PM		2.68799996376038	495.430237054825	499.821990966797	159	157	32	101.319999694824	93	130.047963559628	15	11	11	38	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
857	11/11/2025 1:13:09 PM		2.75799989700317	508.256667852402	499.789001464844	159	157	32	101.319999694824	85	133.434627950191	16	11	11	31	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
858	11/11/2025 1:13:19 PM		2.81200003623962	518.186849355698	499.736999511719	159	157	32	101.319999694824	93	136.047193408012	14	11	10	36	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
859	11/11/2025 1:13:29 PM		2.80599999427795	517.237508296967	499.691986083984	159	157	33	99.8300018310547	93	135.756911337376	15	11	12	31	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
860	11/11/2025 1:13:39 PM		2.80100011825562	516.320461034775	499.596008300781	159	157	33	99.8300018310547	95	135.515002906322	13	12	12	30	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
861	11/11/2025 1:13:49 PM		2.79099988937378	514.374893903732	499.539001464844	159	157	33	99.8300018310547	96	135.031199455261	17	12	13	33	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
862	11/11/2025 1:13:59 PM		2.74900007247925	506.570470333099	499.579986572266	159	157	33	99.8300018310547	87	132.999198138714	15	11	13	50	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
863	11/11/2025 1:14:09 PM		2.75399994850159	507.590192556381	499.565002441406	159	157	32	101.319999694824	82	133.241106569767	14	10	13	44	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
864	11/11/2025 1:14:19 PM		2.77999997138977	512.45636343956	499.588989257812	159	157	33	99.8300018310547	95	134.499008953571	15	10	14	62	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
865	11/11/2025 1:14:29 PM		2.75200009346008	507.297027111053	499.630004882812	159	157	33	99.8300018310547	88	133.14433246851	14	11	13	46	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
866	11/11/2025 1:14:39 PM		2.74399995803833	505.667155981064	499.625	159	157	33	99.8300018310547	92	132.757289707661	14	11	13	51	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
867	11/11/2025 1:14:49 PM		2.71399998664856	500.271302461624	499.579010009766	159	157	33	99.8300018310547	93	131.305865943432	14	11	12	42	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
868	11/11/2025 1:14:59 PM		2.67600011825562	493.283021450043	499.47900390625	159	157	33	99.8300018310547	91	129.467386007309	14	11	13	43	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
869	11/11/2025 1:15:09 PM		2.68099999427795	494.166219234467	499.365997314453	159	157	33	99.8300018310547	96	129.709294438362	12	11	14	48	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
870	11/11/2025 1:15:19 PM		2.69099998474121	495.993876457214	499.589996337891	159	157	33	99.8300018310547	95	130.193097889423	13	11	14	43	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
871	11/11/2025 1:15:29 PM		2.68499994277954	494.820946455002	499.619995117188	159	157	33	99.8300018310547	94	129.902815818787	13	10	14	41	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
872	11/11/2025 1:15:39 PM		2.68700003623962	495.161533355713	499.574005126953	159	157	33	99.8300018310547	95	129.999576508999	12	11	15	50	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
873	11/11/2025 1:15:49 PM		2.67199993133545	492.489409446716	499.565002441406	159	157	33	99.8300018310547	90	129.273864626884	11	12	15	40	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
874	11/11/2025 1:15:59 PM		2.67700004577637	493.353939056396	500.777008056641	159	157	33	99.8300018310547	92	129.515773057938	12	11	14	53	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
875	11/11/2025 1:16:09 PM		2.68700003623962	495.299291610718	500.097991943359	159	157	33	99.8300018310547	89	129.999576508999	11	10	16	44	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
876	11/11/2025 1:16:19 PM		2.68199992179871	494.250333309174	499.532989501953	159	157	33	99.8300018310547	95	129.757668077946	13	11	14	52	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
877	11/11/2025 1:16:29 PM		2.67300009727478	492.661070823669	499.518005371094	159	157	33	99.8300018310547	85	129.322238266468	13	11	15	71	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
878	11/11/2025 1:16:39 PM		2.67799997329712	493.657618761063	499.460998535156	159	157	33	99.8300018310547	92	129.564146697521	13	11	15	49	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
879	11/11/2025 1:16:49 PM		2.60400009155273	479.907703399658	499.385986328125	159	157	33	99.8300018310547	93	125.983960926533	13	12	14	42	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
880	11/11/2025 1:16:59 PM		2.57699990272522	475.034773349762	499.425994873047	159	157	33	99.8300018310547	93	124.6776714921	12	12	13	46	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
881	11/11/2025 1:17:09 PM		2.6029999256134	479.699349403381	499.471984863281	159	157	33	99.8300018310547	93	125.935573875904	11	12	13	38	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
882	11/11/2025 1:17:19 PM		2.62800002098083	484.362477064133	500.463012695312	159	157	33	99.8300018310547	94	127.145102620125	12	11	13	39	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
883	11/11/2025 1:17:29 PM		2.72099995613098	501.440852880478	500.553009033203	159	157	33	99.8300018310547	87	131.644535064697	12	11	13	29	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
884	11/11/2025 1:17:39 PM		2.73900008201599	504.831594228745	499.342010498047	159	157	33	99.8300018310547	78	132.515381276608	11	11	14	24	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
885	11/11/2025 1:17:49 PM		2.68600010871887	494.97184753418	499.307006835938	159	157	33	99.8300018310547	81	129.951202869415	11	11	14	32	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
886	11/11/2025 1:17:59 PM		2.66300010681152	490.734171867371	499.273010253906	159	157	33	99.8300018310547	92	128.838434815407	13	11	14	29	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
887	11/11/2025 1:18:09 PM		2.67000007629395	492.173713445663	499.290985107422	159	157	33	99.8300018310547	94	129.177103936672	12	12	15	43	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
888	11/11/2025 1:18:19 PM		2.66899991035461	491.923999786377	499.321014404297	159	157	33	99.8300018310547	93	129.128716886044	12	12	15	50	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
889	11/11/2025 1:18:29 PM		2.68600010871887	495.020341873169	500.766998291016	159	157	33	99.8300018310547	94	129.951202869415	13	11	15	42	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
890	11/11/2025 1:18:39 PM		2.70300006866455	498.178750276566	501.040985107422	159	157	33	99.8300018310547	94	130.773675441742	14	11	15	44	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
891	11/11/2025 1:18:49 PM		2.68099999427795	494.142454862595	499.826995849609	159	157	33	99.8300018310547	90	129.709294438362	14	11	15	44	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
892	11/11/2025 1:18:59 PM		2.69099998474121	495.982128381729	499.4580078125	159	157	33	99.8300018310547	92	130.193097889423	14	10	15	50	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
893	11/11/2025 1:19:09 PM		2.69099998474121	496.041405200958	499.473999023438	159	157	33	99.8300018310547	93	130.193097889423	13	12	15	35	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
894	11/11/2025 1:19:19 PM		2.68600010871887	495.013421773911	499.545013427734	159	157	33	99.8300018310547	92	129.951202869415	14	11	14	37	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
895	11/11/2025 1:19:29 PM		2.70099997520447	497.765636444092	499.485992431641	159	157	33	99.8300018310547	92	130.67691475153	15	12	14	25	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
896	11/11/2025 1:19:39 PM		2.69700002670288	497.02143073082	499.445007324219	159	157	33	99.8300018310547	96	130.48337996006	15	11	14	27	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
897	11/11/2025 1:19:49 PM		2.68199992179871	494.315510988235	499.407012939453	159	157	33	99.8300018310547	94	129.757668077946	13	11	14	24	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
898	11/11/2025 1:19:59 PM		2.67000007629395	492.115992307663	499.503997802734	159	157	33	99.8300018310547	94	129.177103936672	14	12	14	30	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
899	11/11/2025 1:20:09 PM		2.66499996185303	491.225284337997	499.575012207031	159	157	33	99.8300018310547	95	128.935195505619	14	12	15	65	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
900	11/11/2025 1:20:19 PM		2.65499997138977	489.363938570023	499.531005859375	159	157	33	99.8300018310547	88	128.451392054558	13	11	15	36	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
901	11/11/2025 1:20:29 PM		2.64000010490417	486.650133132935	499.571990966797	159	157	33	99.8300018310547	91	127.725666761398	13	12	14	32	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
902	11/11/2025 1:20:39 PM		2.62899994850159	484.597277641296	499.510986328125	159	157	33	99.8300018310547	90	127.193476259708	13	11	14	40	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
903	11/11/2025 1:20:49 PM		2.6340000629425	485.459929704666	499.510009765625	159	157	33	99.8300018310547	95	127.435384690762	12	11	15	34	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
904	11/11/2025 1:20:59 PM		2.66199994087219	490.644907951355	499.467987060547	159	157	33	99.8300018310547	96	128.790047764778	14	11	14	29	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
905	11/11/2025 1:21:09 PM		2.71000003814697	499.445182085037	501.355010986328	159	157	33	99.8300018310547	78	131.112344563007	19	11	15	32	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
906	11/11/2025 1:21:19 PM		2.71399998664856	500.25429725647	501.428985595703	159	157	33	99.8300018310547	78	131.305865943432	20	11	15	35	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
907	11/11/2025 1:21:29 PM		2.72900009155273	503.048890829086	503.779998779297	159	157	33	99.8300018310547	95	132.031577825546	12	10	15	63	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
908	11/11/2025 1:21:39 PM		2.68700003623962	495.295107364655	504.463012695312	159	157	33	99.8300018310547	80	129.999576508999	18	10	14	72	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
909	11/11/2025 1:21:49 PM		2.62899994850159	484.530061483383	500.680999755859	159	157	33	99.8300018310547	88	127.193476259708	11	10	14	50	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
910	11/11/2025 1:21:59 PM		2.63000011444092	484.680587053299	499.315002441406	159	157	32	101.319999694824	92	127.241863310337	12	10	13	61	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
911	11/11/2025 1:22:09 PM		2.63899993896484	486.397415399551	501.246002197266	159	157	32	101.319999694824	76	127.677293121815	15	10	13	66	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
912	11/11/2025 1:22:19 PM		2.63800001144409	486.149793863297	499.971984863281	159	157	32	101.319999694824	86	127.628906071186	12	11	12	56	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
913	11/11/2025 1:22:29 PM		2.63199996948242	485.086566209793	499.269989013672	159	157	32	101.319999694824	85	127.338624000549	14	12	12	34	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
914	11/11/2025 1:22:39 PM		2.65599989891052	489.49128985405	499.403015136719	159	157	32	101.319999694824	85	128.499765694141	14	11	13	38	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
915	11/11/2025 1:22:49 PM		2.64400005340576	487.27240562439	499.394989013672	159	157	32	101.319999694824	92	127.919201552868	14	10	13	40	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
916	11/11/2025 1:22:59 PM		2.65700006484985	489.745134115219	499.399993896484	159	157	32	101.319999694824	89	128.54815274477	14	10	12	31	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
917	11/11/2025 1:23:09 PM		2.66899991035461	491.847556829453	500.207000732422	159	157	32	101.319999694824	93	129.128716886044	15	11	11	39	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
918	11/11/2025 1:23:19 PM		2.66400003433228	490.943866968155	499.815002441406	159	157	32	101.319999694824	94	128.886821866035	14	11	12	55	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
919	11/11/2025 1:23:29 PM		2.66799998283386	491.719025373459	499.455993652344	159	157	32	101.319999694824	89	129.08034324646	14	10	12	35	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
920	11/11/2025 1:23:39 PM		2.68700003623962	495.275956392288	499.726989746094	159	157	32	101.319999694824	94	129.999576508999	17	10	12	34	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
921	11/11/2025 1:23:49 PM		2.69000005722046	495.733916759491	499.735992431641	159	157	32	101.319999694824	94	130.14472424984	15	11	12	48	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
922	11/11/2025 1:23:59 PM		2.67899990081787	493.754285573959	499.891998291016	159	157	32	101.319999694824	96	129.61253374815	15	10	12	42	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
923	11/11/2025 1:24:09 PM		2.65799999237061	489.876401424408	499.697998046875	159	157	33	99.8300018310547	92	128.596526384354	16	11	12	48	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
924	11/11/2025 1:24:19 PM		2.60999989509583	481.077951192856	499.503997802734	159	157	32	101.319999694824	95	126.274242997169	14	11	12	68	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
925	11/11/2025 1:24:29 PM		2.54500007629395	469.125652313232	499.519012451172	159	157	32	101.319999694824	92	123.129487037659	15	10	12	73	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
926	11/11/2025 1:24:39 PM		2.52600002288818	465.526235103607	499.561004638672	159	157	32	101.319999694824	92	122.210240364075	14	11	13	44	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
927	11/11/2025 1:24:49 PM		2.57200002670288	474.054855108261	499.569000244141	159	157	32	101.319999694824	75	124.435763061047	15	10	12	35	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
928	11/11/2025 1:24:59 PM		2.65700006484985	489.716166257858	499.618011474609	159	157	32	101.319999694824	87	128.54815274477	15	11	12	52	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
929	11/11/2025 1:25:09 PM		2.67300009727478	492.74041056633	499.515014648438	159	157	32	101.319999694824	86	129.322238266468	13	10	14	55	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
930	11/11/2025 1:25:19 PM		2.68600010871887	495.104026794434	499.550994873047	159	157	32	101.319999694824	91	129.951202869415	13	10	11	51	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
931	11/11/2025 1:25:29 PM		2.69700002670288	497.085106372833	499.644989013672	159	157	32	101.319999694824	93	130.48337996006	15	10	11	34	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
932	11/11/2025 1:25:39 PM		2.68899989128113	495.648139715195	499.575988769531	159	157	32	101.319999694824	91	130.096337199211	15	10	11	28	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
933	11/11/2025 1:25:49 PM		2.65700006484985	489.627975225449	499.622009277344	159	157	32	101.319999694824	94	128.54815274477	15	10	12	31	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
934	11/11/2025 1:25:59 PM		2.69799995422363	497.325968742371	499.674011230469	159	157	32	101.319999694824	94	130.531767010689	14	10	13	50	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
935	11/11/2025 1:26:09 PM		2.69899988174438	497.480946779251	499.822998046875	159	157	32	101.319999694824	92	130.580154061317	14	11	11	42	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
936	11/11/2025 1:26:19 PM		2.69199991226196	496.230232715607	500.217987060547	159	157	32	101.319999694824	92	130.241484940052	17	12	13	37	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
937	11/11/2025 1:26:29 PM		2.68199992179871	494.269055128098	500.311004638672	159	157	33	99.8300018310547	95	129.757668077946	15	12	13	61	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
938	11/11/2025 1:26:39 PM		2.64299988746643	487.062013149261	501.613006591797	159	157	33	99.8300018310547	91	127.870814502239	18	12	13	37	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
939	11/11/2025 1:26:49 PM		2.61299991607666	481.544709205627	500.149993896484	159	157	32	101.319999694824	95	126.41939073801	16	12	13	35	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
940	11/11/2025 1:26:59 PM		2.60400009155273	480.003941059113	500.837005615234	159	157	33	99.8300018310547	97	125.983960926533	16	12	13	28	0	0	0	0	0	0	0	0	0	0	0	0	0	159.393939393939
