# MEASURE Stats -> Avg: nan | Median: 213.1449 | Mode: 653.4428 | Max: 668.5131 | Min: 144.5790

Index	Date	Trigger	A Flow velocity [m/s]	A Mass flow rate [kg/h]	A Sound speed [m/s]	A Transducer temp. (->) [°C]	A Transducer temp. (>-) [°C]	A Amplitude [%]	A Gain [dB]	A Quality [%]	A Volumetric flow rate [m³/h]	A SCNR [dB]	A SNR [dB]	A VariAmp [%]	A VariTime [%]	A Diag.: error bits	A Event trigger R1	A Event trigger R2	A Event trigger R3	A Event trigger R4	A NoiseTrek activated	A Gain  > limit	A Flow vel. > limit	A Flow vel. < cut-off flow	A Pig detected	A FastFood activated	A Transducer temp. violation	A Last value is held	A Fluid temp. (Calculated) [°C]
1	11/14/2025 11:21:01 AM		8.95699977874756	653.442764282227	498.446990966797	107	113	35	96.8499984741211	81	171.535742282867	26	25	27	182	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
2	11/14/2025 11:21:11 AM		4.95900011062622	361.797004938126	495.170989990234	107	113	38	92.379997253418	87	94.9699401855469	29	28	25	254	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
3	11/14/2025 11:21:21 AM		5.39200019836426	393.368831276894	494.597991943359	107	113	39	90.8899993896484	93	103.262331336737	28	29	24	158	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
4	11/14/2025 11:21:31 AM		5.67199993133545	413.770088553429	495.31201171875	107	113	40	89.4000015258789	93	108.624623715878	33	31	24	133	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
5	11/14/2025 11:21:41 AM		5.78700017929077	422.166100144386	494.843994140625	108	113	40	89.4000015258789	91	110.826992243528	31	30	27	155	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
6	11/14/2025 11:21:51 AM		5.83199977874756	425.463017821312	495.739990234375	108	113	40	89.4000015258789	62	111.688786000013	31	30	28	62	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
7	11/14/2025 11:22:01 AM		5.71999979019165	417.282092571259	495.348999023438	108	114	39	90.8899993896484	98	109.543870389462	30	30	25	144	0	0	0	0	0	0	0	0	0	0	0	0	0	111.919191919192
8	11/14/2025 11:22:11 AM		5.66599988937378	413.371700048447	495.325012207031	108	114	41	87.9100036621094	92	108.50971788168	28	31	24	137	0	0	0	0	0	0	0	0	0	0	0	0	0	111.919191919192
9	11/14/2025 11:22:21 AM		6.04300022125244	440.846022963524	495.119995117188	108	114	40	89.4000015258789	86	115.729647874832	32	30	26	132	0	0	0	0	0	0	0	0	0	0	0	0	0	111.919191919192
10	11/14/2025 11:22:31 AM		6.28800010681152	458.775222301483	495.516998291016	109	114	40	89.4000015258789	89	120.421649515629	29	31	26	104	0	0	0	0	0	0	0	0	0	0	0	0	0	112.424242424242
11	11/14/2025 11:22:41 AM		6.31400012969971	460.654377937317	495.8330078125	109	114	40	89.4000015258789	77	120.919574797153	20	31	24	126	0	0	0	0	0	0	0	0	0	0	0	0	0	112.424242424242
12	11/14/2025 11:22:51 AM		5.98699998855591	436.756378412247	495.028991699219	109	114	41	87.9100036621094	91	114.657193422318	36	32	25	132	0	0	0	0	0	0	0	0	0	0	0	0	0	112.424242424242
13	11/14/2025 11:23:01 AM		5.90000009536743	430.413222312927	495.10400390625	109	114	40	89.4000015258789	94	112.991058826447	24	32	27	154	0	0	0	0	0	0	0	0	0	0	0	0	0	112.424242424242
14	11/14/2025 11:23:11 AM		5.94099998474121	433.461660146713	496.450012207031	109	114	40	89.4000015258789	86	113.776248693466	25	32	26	133	0	0	0	0	0	0	0	0	0	0	0	0	0	112.424242424242
15	11/14/2025 11:23:21 AM		6.47900009155273	472.69299030304	495.803985595703	109	114	40	89.4000015258789	82	124.079498648643	25	30	26	144	0	0	0	0	0	0	0	0	0	0	0	0	0	112.424242424242
16	11/14/2025 11:23:31 AM		6.32200002670288	461.239850521088	495.247985839844	109	114	41	87.9100036621094	70	121.072782576084	26	31	30	145	0	0	0	0	0	0	0	0	0	0	0	0	0	112.424242424242
17	11/14/2025 11:23:41 AM		6.46000003814697	471.256989240646	495.582000732422	109	114	40	89.4000015258789	84	123.715630173683	26	31	31	149	0	0	0	0	0	0	0	0	0	0	0	0	0	112.424242424242
18	11/14/2025 11:23:51 AM		5.61199998855591	409.443283081055	495.330993652344	109	114	40	89.4000015258789	86	107.475558668375	27	28	33	252	0	0	0	0	0	0	0	0	0	0	0	0	0	112.424242424242
19	11/14/2025 11:24:01 AM		5.67700004577637	414.18808400631	495.35400390625	109	115	40	89.4000015258789	86	108.720378577709	25	28	32	149	0	0	0	0	0	0	0	0	0	0	0	0	0	112.929292929293
20	11/14/2025 11:24:11 AM		6.36899995803833	464.638638496399	495.261993408203	109	115	40	89.4000015258789	92	121.972891688347	30	30	34	187	0	0	0	0	0	0	0	0	0	0	0	0	0	112.929292929293
21	11/14/2025 11:24:21 AM		6.36399984359741	464.270263910294	494.959991455078	109	115	42	86.4199981689453	91	121.877136826515	30	31	28	135	0	0	0	0	0	0	0	0	0	0	0	0	0	112.929292929293
22	11/14/2025 11:24:31 AM		6.44099998474121	469.910627603531	495.777008056641	109	115	42	86.4199981689453	74	123.351761698723	20	32	31	118	0	0	0	0	0	0	0	0	0	0	0	0	0	112.929292929293
23	11/14/2025 11:24:41 AM		5.90199995040894	430.551972985268	495.427001953125	110	115	41	87.9100036621094	93	113.029360771179	30	31	30	96	0	0	0	0	0	0	0	0	0	0	0	0	0	113.434343434343
24	11/14/2025 11:24:51 AM		5.93400001525879	432.943832874298	494.894989013672	110	115	40	89.4000015258789	95	113.642191886902	32	29	32	162	0	0	0	0	0	0	0	0	0	0	0	0	0	113.434343434343
25	11/14/2025 11:25:01 AM		6.19000005722046	451.609861850739	494.661987304688	110	115	39	90.8899993896484	71	118.544854223728	24	30	26	180	0	0	0	0	0	0	0	0	0	0	0	0	0	113.434343434343
26	11/14/2025 11:25:11 AM		5.83799982070923	425.934737920761	495.390991210938	110	115	39	90.8899993896484	92	111.803691834211	29	29	26	153	0	0	0	0	0	0	0	0	0	0	0	0	0	113.434343434343
27	11/14/2025 11:25:21 AM		6.27500009536743	457.78768658638	495.328002929688	110	115	39	90.8899993896484	94	120.172686874866	25	29	28	162	0	0	0	0	0	0	0	0	0	0	0	0	0	113.434343434343
28	11/14/2025 11:25:31 AM		6.10300016403198	445.228859782219	495.656005859375	110	115	40	89.4000015258789	86	116.878719627857	29	31	20	94	0	0	0	0	0	0	0	0	0	0	0	0	0	113.434343434343
29	11/14/2025 11:25:41 AM		6.65399980545044	485.463577508926	496.243988037109	110	115	40	89.4000015258789	24	127.430932223797	29	31	26	254	0	0	0	0	0	0	0	0	0	0	0	0	0	113.434343434343
30	11/14/2025 11:25:51 AM		6.2020001411438	452.464359998703	495.126007080078	110	115	39	90.8899993896484	93	118.774665892124	31	30	26	188	0	0	0	0	0	0	0	0	0	0	0	0	0	113.434343434343
31	11/14/2025 11:26:01 AM		6.88600015640259	502.363961935043	495.356994628906	110	115	40	89.4000015258789	92	131.873971223831	31	29	26	141	0	0	0	0	0	0	0	0	0	0	0	0	0	113.434343434343
32	11/14/2025 11:26:11 AM		6.15799999237061	449.247264862061	495.766998291016	110	115	40	89.4000015258789	92	117.932023108006	27	30	24	106	0	0	0	0	0	0	0	0	0	0	0	0	0	113.434343434343
33	11/14/2025 11:26:21 AM		6.63199996948242	483.85763168335	495.559997558594	110	115	40	89.4000015258789	70	127.009610831738	29	28	28	119	0	0	0	0	0	0	0	0	0	0	0	0	0	113.434343434343
34	11/14/2025 11:26:31 AM		6.4850001335144	473.138827085495	494.579986572266	110	115	41	87.9100036621094	76	124.194404482841	29	29	30	146	0	0	0	0	0	0	0	0	0	0	0	0	0	113.434343434343
35	11/14/2025 11:26:41 AM		6.28900003433228	458.823502063751	495.466003417969	111	115	41	87.9100036621094	53	120.440800487995	34	29	28	254	0	0	0	0	0	0	0	0	0	0	0	0	0	113.939393939394
36	11/14/2025 11:26:51 AM		6.2039999961853	452.605336904526	495.170989990234	111	115	40	89.4000015258789	96	118.812967836857	30	30	33	160	0	0	0	0	0	0	0	0	0	0	0	0	0	113.939393939394
37	11/14/2025 11:27:01 AM		6.07800006866455	443.414694070816	495.2919921875	111	116	40	89.4000015258789	81	116.399931907654	23	31	29	112	0	0	0	0	0	0	0	0	0	0	0	0	0	114.444444444444
38	11/14/2025 11:27:11 AM		3.56200003623962	259.862440824509	495.127990722656	111	116	40	89.4000015258789	82	68.2159580290318	29	30	27	204	0	0	0	0	0	0	0	0	0	0	0	0	0	114.444444444444
39	11/14/2025 11:27:21 AM		3.72399997711182	271.711581945419	495.308990478516	111	116	41	87.9100036621094	96	71.3184222579002	24	29	29	202	0	0	0	0	0	0	0	0	0	0	0	0	0	114.444444444444
40	11/14/2025 11:27:31 AM		3.86800003051758	282.163292169571	495.441986083984	111	116	41	87.9100036621094	83	74.0761689841747	30	29	29	192	0	0	0	0	0	0	0	0	0	0	0	0	0	114.444444444444
41	11/14/2025 11:27:41 AM		3.97699999809265	290.128675103188	495.035003662109	111	116	41	87.9100036621094	75	76.1636316776276	21	29	30	139	0	0	0	0	0	0	0	0	0	0	0	0	0	114.444444444444
42	11/14/2025 11:27:51 AM		4.03900003433228	294.633203744888	496.220001220703	111	116	41	87.9100036621094	84	77.3509919643402	28	30	29	186	0	0	0	0	0	0	0	0	0	0	0	0	0	114.444444444444
43	11/14/2025 11:28:01 AM		4.16200017929077	303.645291924477	495.255004882812	111	116	40	89.4000015258789	83	79.7065682709217	31	29	32	221	0	0	0	0	0	0	0	0	0	0	0	0	0	114.444444444444
44	11/14/2025 11:28:11 AM		4.07100009918213	296.977508068085	494.855010986328	111	116	40	89.4000015258789	72	77.9638297855854	29	29	28	198	0	0	0	0	0	0	0	0	0	0	0	0	0	114.444444444444
45	11/14/2025 11:28:21 AM		4.31400012969971	314.746096730232	494.989990234375	111	116	41	87.9100036621094	81	82.6175294816494	27	29	33	145	0	0	0	0	0	0	0	0	0	0	0	0	0	114.444444444444
46	11/14/2025 11:28:31 AM		4.61100006103516	336.417299509048	495.191986083984	111	116	40	89.4000015258789	97	88.3053816854954	28	30	32	104	0	0	0	0	0	0	0	0	0	0	0	0	0	114.444444444444
47	11/14/2025 11:28:41 AM		4.47200012207031	326.255482435226	496.049987792969	111	116	40	89.4000015258789	79	85.6433898210526	28	31	27	100	0	0	0	0	0	0	0	0	0	0	0	0	0	114.444444444444
48	11/14/2025 11:28:51 AM		4.47700023651123	326.642766594887	495.494995117188	112	116	40	89.4000015258789	93	85.7391446828842	29	29	32	150	0	0	0	0	0	0	0	0	0	0	0	0	0	114.949494949495
49	11/14/2025 11:29:01 AM		6.84899997711182	499.641680717468	494.839996337891	112	116	40	89.4000015258789	92	131.165385246277	31	29	34	132	0	0	0	0	0	0	0	0	0	0	0	0	0	114.949494949495
50	11/14/2025 11:29:11 AM		6.39900016784668	466.873615980148	495.704010009766	112	116	40	89.4000015258789	72	122.547420859337	33	28	33	254	0	0	0	0	0	0	0	0	0	0	0	0	0	114.949494949495
51	11/14/2025 11:29:21 AM		5.07100009918213	369.990080595016	495.450988769531	112	117	40	89.4000015258789	91	97.1148557960987	27	28	32	193	0	0	0	0	0	0	0	0	0	0	0	0	0	115.454545454545
52	11/14/2025 11:29:31 AM		5.00799989700317	365.390628576279	495.4580078125	112	117	40	89.4000015258789	88	95.9083378314972	25	28	33	190	0	0	0	0	0	0	0	0	0	0	0	0	0	115.454545454545
53	11/14/2025 11:29:41 AM		4.41400003433228	322.055545449257	495.906005859375	112	117	40	89.4000015258789	84	84.5326267182827	26	27	34	185	0	0	0	0	0	0	0	0	0	0	0	0	0	115.454545454545
54	11/14/2025 11:29:51 AM		4.84000015258789	353.099325299263	495.253997802734	112	117	38	92.379997253418	84	92.6909677684307	29	27	37	122	0	0	0	0	0	0	0	0	0	0	0	0	0	115.454545454545
55	11/14/2025 11:30:01 AM		4.95300006866455	361.337783932686	495.462005615234	112	117	39	90.8899993896484	79	94.8550343513489	19	28	31	83	0	0	0	0	0	0	0	0	0	0	0	0	0	115.454545454545
56	11/14/2025 11:30:11 AM		4.94500017166138	360.77843606472	495.290008544922	112	117	38	92.379997253418	97	94.7018265724182	31	26	30	149	0	0	0	0	0	0	0	0	0	0	0	0	0	115.454545454545
57	11/14/2025 11:30:21 AM		4.63500022888184	338.152930140495	495.56201171875	112	117	38	92.379997253418	58	88.7650050222874	19	27	28	142	0	0	0	0	0	0	0	0	0	0	0	0	0	115.454545454545
58	11/14/2025 11:30:31 AM		5.05700016021729	368.931895494461	495.799987792969	112	117	38	92.379997253418	83	96.84674218297	19	26	30	254	0	0	0	0	0	0	0	0	0	0	0	0	0	115.454545454545
59	11/14/2025 11:30:41 AM		5.18499994277954	378.307101130486	495.411010742188	112	117	38	92.379997253418	95	99.2980733513832	26	26	32	208	0	0	0	0	0	0	0	0	0	0	0	0	0	115.454545454545
60	11/14/2025 11:30:51 AM		7.05800008773804	514.893633127213	495.580993652344	112	117	37	93.870002746582	91	135.16793847084	30	25	27	175	0	0	0	0	0	0	0	0	0	0	0	0	0	115.454545454545
61	11/14/2025 11:31:01 AM		6.44799995422363	470.415419340134	495.346008300781	113	118	38	92.379997253418	89	123.485818505287	31	26	28	175	0	0	0	0	0	0	0	0	0	0	0	0	0	116.464646464646
62	11/14/2025 11:31:11 AM		4.80200004577637	350.356900691986	495.303985595703	113	118	38	92.379997253418	95	91.9632308185101	32	26	28	188	0	0	0	0	0	0	0	0	0	0	0	0	0	116.464646464646
63	11/14/2025 11:31:21 AM		5.00600004196167	365.230742096901	495.407012939453	113	118	38	92.379997253418	95	95.8700358867645	31	26	29	181	0	0	0	0	0	0	0	0	0	0	0	0	0	116.464646464646
64	11/14/2025 11:31:31 AM		5.39400005340576	393.550443649292	496.584014892578	113	118	38	92.379997253418	92	103.300633281469	32	26	30	186	0	0	0	0	0	0	0	0	0	0	0	0	0	116.464646464646
65	11/14/2025 11:31:41 AM		5.49599981307983	400.930997729301	496.230010986328	113	118	39	90.8899993896484	87	105.254039168358	27	28	27	210	0	0	0	0	0	0	0	0	0	0	0	0	0	116.464646464646
66	11/14/2025 11:31:51 AM		5.32200002670288	388.286018371582	496.798004150391	113	118	39	90.8899993896484	79	101.921763271093	29	28	26	132	0	0	0	0	0	0	0	0	0	0	0	0	0	116.464646464646
67	11/14/2025 11:32:01 AM		4.71999979019165	344.331881403923	495.101013183594	113	118	38	92.379997253418	77	90.3928443789482	21	28	32	168	0	0	0	0	0	0	0	0	0	0	0	0	0	116.464646464646
68	11/14/2025 11:32:11 AM		4.83099985122681	352.417427301407	495.511993408203	113	118	38	92.379997253418	73	92.5186090171337	21	27	25	239	0	0	0	0	0	0	0	0	0	0	0	0	0	116.464646464646
69	11/14/2025 11:32:21 AM		4.85900020599365	354.500082135201	495.783996582031	113	118	37	93.870002746582	89	93.054836243391	28	26	24	214	0	0	0	0	0	0	0	0	0	0	0	0	0	116.464646464646
70	11/14/2025 11:32:31 AM		4.85400009155273	354.140076041222	495.975006103516	113	118	38	92.379997253418	87	92.9590813815594	30	28	23	154	0	0	0	0	0	0	0	0	0	0	0	0	0	116.464646464646
71	11/14/2025 11:32:41 AM		4.61100006103516	336.426043510437	495.709014892578	113	118	37	93.870002746582	62	88.3053816854954	29	25	25	238	0	0	0	0	0	0	0	0	0	0	0	0	0	116.464646464646
72	11/14/2025 11:32:51 AM		4.69500017166138	342.548722028732	495.459991455078	113	118	38	92.379997253418	44	89.9140700697899	17	24	27	178	0	0	0	0	0	0	0	0	0	0	0	0	0	116.464646464646
73	11/14/2025 11:33:01 AM		5.87400007247925	428.551661968231	495.696990966797	113	118	36	95.3600006103516	71	112.493126839399	20	24	32	254	0	0	0	0	0	0	0	0	0	0	0	0	0	116.464646464646
74	11/14/2025 11:33:11 AM		5.17500019073486	377.526578307152	495.967010498047	113	118	37	93.870002746582	88	99.1065636277199	26	26	28	254	0	0	0	0	0	0	0	0	0	0	0	0	0	116.464646464646
75	11/14/2025 11:33:21 AM		NaN	NaN	∞	113	118	37	93.870002746582	0	NaN	29	25	28	182	2	0	0	0	0	0	0	0	0	0	0	0	0	116.464646464646
76	11/14/2025 11:33:31 AM		4.86600017547607	354.974859952927	495.657012939453	113	119	37	93.870002746582	96	93.1888930499554	30	25	23	138	0	0	0	0	0	0	0	0	0	0	0	0	0	116.969696969697
77	11/14/2025 11:33:41 AM		5.23699998855591	382.036203145981	495.796997070312	113	119	36	95.3600006103516	68	100.293923914433	19	24	29	155	0	0	0	0	0	0	0	0	0	0	0	0	0	116.969696969697
78	11/14/2025 11:33:51 AM		5.39400005340576	393.492293357849	496.148986816406	113	119	37	93.870002746582	84	103.300633281469	25	25	27	158	0	0	0	0	0	0	0	0	0	0	0	0	0	116.969696969697
79	11/14/2025 11:34:01 AM		5.76599979400635	420.655828714371	496.230010986328	114	119	37	93.870002746582	95	110.424815118313	33	24	31	157	0	0	0	0	0	0	0	0	0	0	0	0	0	117.474747474747
80	11/14/2025 11:34:11 AM		5.18800020217896	378.490456938744	495.8330078125	114	119	36	95.3600006103516	90	99.3555262684822	34	23	33	246	0	0	0	0	0	0	0	0	0	0	0	0	0	117.474747474747
81	11/14/2025 11:34:21 AM		5.5	401.238244771957	495.265991210938	114	119	36	95.3600006103516	89	105.330643057823	22	22	31	221	0	0	0	0	0	0	0	0	0	0	0	0	0	117.474747474747
82	11/14/2025 11:34:31 AM		4.56099987030029	332.750827074051	494.773010253906	114	119	36	95.3600006103516	39	87.3478330671787	19	22	28	254	0	0	0	0	0	0	0	0	0	0	0	0	0	117.474747474747
83	11/14/2025 11:34:41 AM		2.72699999809265	198.928888142109	495.002014160156	114	120	38	92.379997253418	96	52.2248491644859	24	26	23	231	0	0	0	0	0	0	0	0	0	0	0	0	0	117.979797979798
84	11/14/2025 11:34:51 AM		2.54200005531311	185.445772111416	496.183990478516	114	120	38	92.379997253418	95	48.6819092184305	26	27	12	82	0	0	0	0	0	0	0	0	0	0	0	0	0	117.979797979798
85	11/14/2025 11:35:01 AM		2.53299999237061	184.770606458187	495.977996826172	114	120	38	92.379997253418	95	48.5095504671335	27	27	9	22	0	0	0	0	0	0	0	0	0	0	0	0	0	117.979797979798
86	11/14/2025 11:35:11 AM		2.65799999237061	193.918441236019	495.661987304688	114	120	38	92.379997253418	93	50.9034287184477	25	27	7	6	0	0	0	0	0	0	0	0	0	0	0	0	0	117.979797979798
87	11/14/2025 11:35:21 AM		2.66000008583069	194.038000702858	495.634002685547	114	120	38	92.379997253418	94	50.9417306631804	25	26	6	3	0	0	0	0	0	0	0	0	0	0	0	0	0	117.979797979798
88	11/14/2025 11:35:31 AM		2.56900000572205	187.404991686344	495.605987548828	114	120	37	93.870002746582	93	49.1989854723215	26	27	5	1	0	0	0	0	0	0	0	0	0	0	0	0	0	117.979797979798
89	11/14/2025 11:35:41 AM		2.76500010490417	201.726847887039	495.531005859375	115	120	37	93.870002746582	95	52.9525861144066	26	27	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	118.484848484848
90	11/14/2025 11:35:51 AM		2.70000004768372	196.969856321812	495.509002685547	115	121	37	93.870002746582	95	51.7077695578337	24	27	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	118.989898989899
91	11/14/2025 11:36:01 AM		2.70099997520447	197.068628668785	495.515014648438	115	121	37	93.870002746582	92	51.7269205302	25	27	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	118.989898989899
92	11/14/2025 11:36:11 AM		2.63899993896484	192.519146203995	495.406005859375	115	121	37	93.870002746582	96	50.5395568907261	26	27	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	118.989898989899
93	11/14/2025 11:36:21 AM		2.75500011444092	200.966911017895	495.390014648438	115	121	36	95.3600006103516	93	52.7610763907433	25	27	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	118.989898989899
94	11/14/2025 11:36:31 AM		2.75300002098083	200.878961384296	495.453002929688	115	121	36	95.3600006103516	94	52.7227744460106	26	26	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	118.989898989899
95	11/14/2025 11:36:41 AM		2.79500007629395	203.907577693462	495.348999023438	115	121	36	95.3600006103516	91	53.5271186381578	27	27	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	118.989898989899
96	11/14/2025 11:36:51 AM		2.93899989128113	214.418685436249	495.367004394531	115	121	36	95.3600006103516	94	56.2848687171936	25	27	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	118.989898989899
97	11/14/2025 11:37:01 AM		2.85899996757507	208.553592860699	495.531005859375	115	121	36	95.3600006103516	94	54.7527842223644	24	27	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	118.989898989899
98	11/14/2025 11:37:11 AM		2.69899988174438	196.883395314217	495.459991455078	115	121	37	93.870002746582	96	51.6886185854673	25	27	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	118.989898989899
99	11/14/2025 11:37:21 AM		2.7039999961853	197.274005413055	495.361999511719	116	122	36	95.3600006103516	93	51.784373447299	25	27	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	120
100	11/14/2025 11:37:31 AM		2.75	200.610700249672	495.220001220703	116	122	36	95.3600006103516	95	52.6653215289116	25	27	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	120
101	11/14/2025 11:37:41 AM		2.81100010871887	205.074392259121	495.289001464844	116	122	36	95.3600006103516	98	53.8335341960192	25	26	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	120
102	11/14/2025 11:37:51 AM		2.60500001907349	190.03377109766	495.428985595703	116	122	36	95.3600006103516	97	49.8884238302708	25	27	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	120
103	11/14/2025 11:38:01 AM		2.65199995040894	193.441490828991	495.217010498047	116	122	36	95.3600006103516	94	50.7885228842497	25	26	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	120
104	11/14/2025 11:38:11 AM		2.80800008773804	204.879865050316	495.358001708984	116	122	36	95.3600006103516	96	53.7760812789202	25	26	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	120
105	11/14/2025 11:38:21 AM		2.77600002288818	202.55192220211	495.351013183594	116	122	36	95.3600006103516	95	53.1632501631975	25	25	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	120
106	11/14/2025 11:38:31 AM		2.88100004196167	210.162837803364	495.300994873047	116	122	36	95.3600006103516	95	55.1741056144238	27	25	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	120
107	11/14/2025 11:38:41 AM		2.97900009155273	217.317241430283	495.536010742188	116	122	36	95.3600006103516	97	57.0509076118469	27	26	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	120
108	11/14/2025 11:38:51 AM		3.00099992752075	218.902346491814	495.963989257812	117	122	37	93.870002746582	96	57.4722290039062	26	26	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	120.505050505051
109	11/14/2025 11:39:01 AM		2.91499996185303	212.640541791916	495.826995849609	117	122	37	93.870002746582	97	55.8252420276403	26	26	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	120.505050505051
110	11/14/2025 11:39:11 AM		3.00600004196167	219.281423091888	495.6669921875	117	123	37	93.870002746582	95	57.5679838657379	25	26	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	121.010101010101
111	11/14/2025 11:39:21 AM		3.23300004005432	235.896554589272	495.164001464844	117	123	37	93.870002746582	97	61.9152680039406	28	27	10	4	0	0	0	0	0	0	0	0	0	0	0	0	0	121.010101010101
112	11/14/2025 11:39:31 AM		3.00699996948242	219.371934235096	495.596008300781	117	123	37	93.870002746582	98	57.5871348381042	26	27	9	2	0	0	0	0	0	0	0	0	0	0	0	0	0	121.010101010101
113	11/14/2025 11:39:41 AM		3.19400000572205	232.994538545609	495.652008056641	117	123	37	93.870002746582	97	61.1683800816536	23	27	9	1	0	0	0	0	0	0	0	0	0	0	0	0	0	121.010101010101
114	11/14/2025 11:39:51 AM		4.93599987030029	360.071325302124	494.899993896484	117	123	38	92.379997253418	73	94.5294678211212	21	28	17	70	0	0	0	0	0	0	0	0	0	0	0	0	0	121.010101010101
115	11/14/2025 11:40:01 AM		6.14699983596802	448.479750752449	495.914001464844	117	123	37	93.870002746582	50	117.721362411976	29	27	24	108	0	0	0	0	0	0	0	0	0	0	0	0	0	121.010101010101
116	11/14/2025 11:40:11 AM		5.78200006484985	421.825540065765	495.97900390625	117	123	38	92.379997253418	43	110.731237381697	24	27	25	142	0	0	0	0	0	0	0	0	0	0	0	0	0	121.010101010101
117	11/14/2025 11:40:21 AM		6.98099994659424	509.305948019028	494.85400390625	117	124	39	90.8899993896484	76	133.693313598633	29	28	21	36	0	0	0	0	0	0	0	0	0	0	0	0	0	121.515151515152
118	11/14/2025 11:40:31 AM		6.90700006484985	503.87077331543	496.019989013672	118	124	40	89.4000015258789	96	132.276141643524	30	29	24	75	0	0	0	0	0	0	0	0	0	0	0	0	0	122.020202020202
119	11/14/2025 11:40:41 AM		6.36499977111816	464.363712072372	495.296997070312	118	124	38	92.379997253418	76	121.896287798882	23	28	23	32	0	0	0	0	0	0	0	0	0	0	0	0	0	122.020202020202
120	11/14/2025 11:40:51 AM		6.83199977874756	498.451048135757	495.648986816406	118	124	39	90.8899993896484	92	130.839805305004	32	28	30	105	0	0	0	0	0	0	0	0	0	0	0	0	0	122.020202020202
121	11/14/2025 11:41:01 AM		7.07100009918213	515.878111124039	496.015991210938	118	124	39	90.8899993896484	94	135.416901111603	31	28	27	113	0	0	0	0	0	0	0	0	0	0	0	0	0	122.020202020202
122	11/14/2025 11:41:11 AM		6.68499994277954	487.714165449142	495.662994384766	118	124	39	90.8899993896484	83	128.024612367153	34	27	30	110	0	0	0	0	0	0	0	0	0	0	0	0	0	122.020202020202
123	11/14/2025 11:41:21 AM		7.02500009536743	512.527871131897	495.382995605469	118	124	39	90.8899993896484	90	134.535956382751	27	26	26	90	0	0	0	0	0	0	0	0	0	0	0	0	0	122.020202020202
124	11/14/2025 11:41:31 AM		6.78000020980835	494.60631608963	495.807006835938	118	124	39	90.8899993896484	21	129.843954741955	23	25	27	254	0	0	0	0	0	0	0	0	0	0	0	0	0	122.020202020202
125	11/14/2025 11:41:41 AM		6.91900014877319	504.788142442703	495.180999755859	118	124	37	93.870002746582	75	132.50595331192	30	25	29	111	0	0	0	0	0	0	0	0	0	0	0	0	0	122.020202020202
126	11/14/2025 11:41:51 AM		7.81500005722046	570.117580890656	495.631011962891	118	124	38	92.379997253418	72	149.66526478529	26	25	28	104	0	0	0	0	0	0	0	0	0	0	0	0	0	122.020202020202
127	11/14/2025 11:42:01 AM		8.05700016021729	587.773114442825	495.242004394531	118	125	38	92.379997253418	89	154.299813508987	31	26	28	69	0	0	0	0	0	0	0	0	0	0	0	0	0	122.525252525253
128	11/14/2025 11:42:11 AM		8.41699981689453	614.054310321808	495.545989990234	118	125	36	95.3600006103516	13	161.194190382957	18	25	26	108	0	0	0	0	0	0	0	0	0	0	0	0	0	122.525252525253
129	11/14/2025 11:42:21 AM		6.06599998474121	442.533051967621	495.4169921875	118	125	36	95.3600006103516	96	116.170120239258	29	24	28	254	0	0	0	0	0	0	0	0	0	0	0	0	0	122.525252525253
130	11/14/2025 11:42:31 AM		3.75600004196167	274.031344056129	495.164001464844	118	125	38	92.379997253418	98	71.9312533736229	33	26	29	216	0	0	0	0	0	0	0	0	0	0	0	0	0	122.525252525253
131	11/14/2025 11:42:41 AM		3.48000001907349	253.862258791924	495.850006103516	118	125	38	92.379997253418	16	66.6455715894699	19	27	26	107	0	0	0	0	0	0	0	0	0	0	0	0	0	122.525252525253
132	11/14/2025 11:42:51 AM		3.84599995613098	280.595728754997	495.81298828125	118	125	38	92.379997253418	81	73.6548475921154	28	27	25	116	0	0	0	0	0	0	0	0	0	0	0	0	0	122.525252525253
133	11/14/2025 11:43:01 AM		3.99499988555908	291.467955708504	495.846008300781	118	125	38	92.379997253418	95	76.5083491802216	29	27	23	127	0	0	0	0	0	0	0	0	0	0	0	0	0	122.525252525253
134	11/14/2025 11:43:11 AM		3.71300005912781	270.903888344765	495.584014892578	118	125	39	90.8899993896484	95	71.1077615618706	25	27	20	88	0	0	0	0	0	0	0	0	0	0	0	0	0	122.525252525253
135	11/14/2025 11:43:21 AM		3.98600006103516	290.776214003563	495.311004638672	118	126	39	90.8899993896484	97	76.3359904289246	34	28	22	121	0	0	0	0	0	0	0	0	0	0	0	0	0	123.030303030303
136	11/14/2025 11:43:31 AM		3.95700001716614	288.655418157578	495.981994628906	118	126	39	90.8899993896484	96	75.7806122303009	31	27	27	153	0	0	0	0	0	0	0	0	0	0	0	0	0	123.030303030303
137	11/14/2025 11:43:41 AM		4.73600006103516	345.523265004158	495.781005859375	119	126	38	92.379997253418	95	90.6992599368095	27	26	28	140	0	0	0	0	0	0	0	0	0	0	0	0	0	123.535353535354
138	11/14/2025 11:43:51 AM		5.78499984741211	422.077211737633	495.852996826172	119	126	38	92.379997253418	90	110.788690298796	37	26	31	120	0	0	0	0	0	0	0	0	0	0	0	0	0	123.535353535354
139	11/14/2025 11:44:01 AM		5.06899976730347	369.82327401638	495.783996582031	119	126	38	92.379997253418	89	97.076553851366	31	27	31	207	0	0	0	0	0	0	0	0	0	0	0	0	0	123.535353535354
140	11/14/2025 11:44:11 AM		4.55000019073486	331.915238499641	495.584991455078	119	126	38	92.379997253418	94	87.1371723711491	29	26	31	195	0	0	0	0	0	0	0	0	0	0	0	0	0	123.535353535354
141	11/14/2025 11:44:21 AM		4.14499998092651	302.394336462021	496.234008789062	119	126	38	92.379997253418	79	79.381001740694	40	27	28	148	0	0	0	0	0	0	0	0	0	0	0	0	0	123.535353535354
142	11/14/2025 11:44:31 AM		4.375	319.211277365685	495.359008789062	119	126	39	90.8899993896484	81	83.7857387959957	26	26	26	140	0	0	0	0	0	0	0	0	0	0	0	0	0	123.535353535354
143	11/14/2025 11:44:41 AM		4.04500007629395	295.070537924767	496.243011474609	119	126	40	89.4000015258789	70	77.4659045040607	25	28	24	140	0	0	0	0	0	0	0	0	0	0	0	0	0	123.535353535354
144	11/14/2025 11:44:51 AM		4.32600021362305	315.575623512268	496.834991455078	119	127	39	90.8899993896484	83	82.8473411500454	30	28	27	182	0	0	0	0	0	0	0	0	0	0	0	0	0	124.040404040404
145	11/14/2025 11:45:01 AM		4.06500005722046	296.539503335953	495.756011962891	119	127	40	89.4000015258789	93	77.8489239513874	29	27	31	174	0	0	0	0	0	0	0	0	0	0	0	0	0	124.040404040404
146	11/14/2025 11:45:11 AM		4.29699993133545	313.497099280357	495.256988525391	119	127	38	92.379997253418	80	82.2919629514217	25	27	32	218	0	0	0	0	0	0	0	0	0	0	0	0	0	124.040404040404
147	11/14/2025 11:45:21 AM		4.13700008392334	301.823696494102	495.856994628906	120	127	38	92.379997253418	90	79.2277939617634	34	23	31	221	0	0	0	0	0	0	0	0	0	0	0	0	0	124.545454545455
148	11/14/2025 11:45:31 AM		4.03399991989136	294.3274050951	496.067993164062	120	127	37	93.870002746582	40	77.2552371025085	22	24	33	254	0	0	0	0	0	0	0	0	0	0	0	0	0	124.545454545455
149	11/14/2025 11:45:41 AM		4.17000007629395	304.232829809189	495.906005859375	120	127	36	95.3600006103516	27	79.8597827553749	23	25	27	229	0	0	0	0	0	0	0	0	0	0	0	0	0	124.545454545455
150	11/14/2025 11:45:51 AM		4.13100004196167	301.385021209717	496.716003417969	120	127	36	95.3600006103516	92	79.1128881275654	29	24	30	180	0	0	0	0	0	0	0	0	0	0	0	0	0	124.545454545455
151	11/14/2025 11:46:01 AM		4.16400003433228	303.79900932312	495.540008544922	120	127	36	95.3600006103516	28	79.7448702156544	20	25	27	187	0	0	0	0	0	0	0	0	0	0	0	0	0	124.545454545455
152	11/14/2025 11:46:11 AM		3.90899991989136	285.206580162048	495.667999267578	120	127	38	92.379997253418	64	74.8613588511944	20	26	28	172	0	0	0	0	0	0	0	0	0	0	0	0	0	124.545454545455
153	11/14/2025 11:46:21 AM		4.19199991226196	305.827134847641	495.700012207031	120	127	38	92.379997253418	91	80.2811041474342	31	26	29	203	0	0	0	0	0	0	0	0	0	0	0	0	0	124.545454545455
154	11/14/2025 11:46:31 AM		4.46099996566772	325.442987680435	495.932006835938	120	127	39	90.8899993896484	21	85.4327291250229	23	27	28	254	0	0	0	0	0	0	0	0	0	0	0	0	0	124.545454545455
155	11/14/2025 11:46:41 AM		4.24100017547607	309.383127093315	496.592987060547	120	127	38	92.379997253418	89	81.2195017933846	34	26	31	186	0	0	0	0	0	0	0	0	0	0	0	0	0	124.545454545455
156	11/14/2025 11:46:51 AM		4.13600015640259	301.707342267036	495.545989990234	120	127	38	92.379997253418	97	79.208642989397	32	26	34	182	0	0	0	0	0	0	0	0	0	0	0	0	0	124.545454545455
157	11/14/2025 11:47:01 AM		3.93600010871887	287.151557207108	495.756011962891	120	127	39	90.8899993896484	97	75.3784418106079	37	25	29	246	0	0	0	0	0	0	0	0	0	0	0	0	0	124.545454545455
158	11/14/2025 11:47:11 AM		4.17000007629395	304.186856746674	495.644989013672	121	127	38	92.379997253418	96	79.8597827553749	29	24	33	218	0	0	0	0	0	0	0	0	0	0	0	0	0	125.050505050505
159	11/14/2025 11:47:21 AM		4.25799989700317	310.610961914062	495.248992919922	121	128	38	92.379997253418	80	81.5450683236122	29	26	28	180	0	0	0	0	0	0	0	0	0	0	0	0	0	125.555555555556
160	11/14/2025 11:47:31 AM		4.06599998474121	296.635016798973	495.225006103516	121	128	36	95.3600006103516	90	77.8680749237537	28	26	28	224	0	0	0	0	0	0	0	0	0	0	0	0	0	125.555555555556
161	11/14/2025 11:47:41 AM		4.1269998550415	301.117524504662	495.108001708984	121	128	37	93.870002746582	79	79.0362842381001	20	25	30	218	0	0	0	0	0	0	0	0	0	0	0	0	0	125.555555555556
162	11/14/2025 11:47:51 AM		4.35300016403198	317.581862211227	495.697998046875	121	128	38	92.379997253418	95	83.3644174039364	33	27	31	163	0	0	0	0	0	0	0	0	0	0	0	0	0	125.555555555556
163	11/14/2025 11:48:01 AM		5.13399982452393	374.546456336975	508.015014648438	121	128	37	93.870002746582	90	98.3213670551777	27	26	33	199	0	0	0	0	0	0	0	0	0	0	0	0	0	125.555555555556
164	11/14/2025 11:48:11 AM		4.91900014877319	358.856901526451	495.773986816406	121	128	36	95.3600006103516	90	94.2039012908936	27	25	26	160	0	0	0	0	0	0	0	0	0	0	0	0	0	125.555555555556
165	11/14/2025 11:48:21 AM		4.47300004959106	326.327231526375	495.959014892578	121	128	36	95.3600006103516	64	85.6625407934189	26	23	28	206	0	0	0	0	0	0	0	0	0	0	0	0	0	125.555555555556
166	11/14/2025 11:48:31 AM		4.73999977111816	345.783734321594	495.296997070312	121	128	37	93.870002746582	87	90.7758638262749	27	26	24	178	0	0	0	0	0	0	0	0	0	0	0	0	0	125.555555555556
167	11/14/2025 11:48:41 AM		4.28900003433228	312.940701842308	496.713989257812	121	128	36	95.3600006103516	80	82.1387484669685	28	24	29	173	0	0	0	0	0	0	0	0	0	0	0	0	0	125.555555555556
168	11/14/2025 11:48:51 AM		4.15500020980835	303.157719969749	495.735992431641	121	129	36	95.3600006103516	45	79.5725114643574	21	25	20	127	0	0	0	0	0	0	0	0	0	0	0	0	0	126.060606060606
169	11/14/2025 11:49:01 AM		4.64200019836426	338.669335842133	495.321990966797	121	129	36	95.3600006103516	90	88.8990618288517	32	24	27	199	0	0	0	0	0	0	0	0	0	0	0	0	0	126.060606060606
170	11/14/2025 11:49:11 AM		5.43300008773804	396.333798766136	495.890014648438	121	129	34	98.3399963378906	91	104.047527909279	22	22	28	166	0	0	0	0	0	0	0	0	0	0	0	0	0	126.060606060606
171	11/14/2025 11:49:21 AM		4.68400001525879	341.750657558441	495.804992675781	122	129	34	98.3399963378906	91	89.7034093737602	30	20	26	254	0	0	0	0	0	0	0	0	0	0	0	0	0	126.565656565657
172	11/14/2025 11:49:31 AM		5.81799983978271	424.450188875198	495.811004638672	122	129	34	98.3399963378906	95	111.420672386885	25	22	22	157	0	0	0	0	0	0	0	0	0	0	0	0	0	126.565656565657
173	11/14/2025 11:49:41 AM		5.61199998855591	409.422764182091	494.774993896484	122	129	35	96.8499984741211	40	107.475558668375	21	20	27	254	0	0	0	0	0	0	0	0	0	0	0	0	0	126.565656565657
174	11/14/2025 11:49:51 AM		5.09200000762939	371.474468708038	495.697998046875	122	129	34	98.3399963378906	42	97.5170262157917	27	20	28	254	0	0	0	0	0	0	0	0	0	0	0	0	0	126.565656565657
175	11/14/2025 11:50:01 AM		5.71799993515015	417.132076621056	496.467987060547	122	129	35	96.8499984741211	97	109.505568444729	30	22	26	239	0	0	0	0	0	0	0	0	0	0	0	0	0	126.565656565657
176	11/14/2025 11:50:11 AM		5.02899980545044	366.89644753933	496.290008544922	122	129	33	99.8300018310547	70	96.3105082511902	27	19	27	177	0	0	0	0	0	0	0	0	0	0	0	0	0	126.565656565657
177	11/14/2025 11:50:21 AM		5.03399991989136	367.248085141182	496.35400390625	122	129	33	99.8300018310547	80	96.4062631130219	23	19	28	219	0	0	0	0	0	0	0	0	0	0	0	0	0	126.565656565657
178	11/14/2025 11:50:31 AM		5.36299991607666	391.28791987896	496.039001464844	122	130	35	96.8499984741211	94	102.706953138113	27	20	27	254	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
179	11/14/2025 11:50:41 AM		4.99399995803833	364.329841732979	495.641998291016	122	129	36	95.3600006103516	44	95.6402242183685	25	23	23	238	0	0	0	0	0	0	0	0	0	0	0	0	0	126.565656565657
180	11/14/2025 11:50:51 AM		4.61199998855591	336.499348282814	495.542999267578	122	130	36	95.3600006103516	76	88.3245326578617	30	21	30	254	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
181	11/14/2025 11:51:01 AM		4.93100023269653	359.770810604095	495.746002197266	122	130	34	98.3399963378906	90	94.4337129592896	30	22	28	254	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
182	11/14/2025 11:51:11 AM		4.57999992370605	334.152147173882	495.476989746094	122	130	34	98.3399963378906	40	87.7117015421391	22	21	25	254	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
183	11/14/2025 11:51:21 AM		4.67500019073486	341.075599193573	495.617004394531	122	130	33	99.8300018310547	80	89.5310506224632	18	18	24	254	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
184	11/14/2025 11:51:31 AM		5.22200012207031	380.959752202034	495.950988769531	122	130	32	101.319999694824	79	100.006659328938	24	20	21	254	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
185	11/14/2025 11:51:41 AM		5.02699995040894	366.72183573246	495.528015136719	122	130	34	98.3399963378906	91	96.2722063064575	27	22	22	254	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
186	11/14/2025 11:51:51 AM		5.5789999961853	407.023555040359	495.816009521484	122	130	32	101.319999694824	85	106.843576580286	23	19	24	254	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
187	11/14/2025 11:52:01 AM		5.3600001335144	391.019833087921	495.829010009766	122	130	34	98.3399963378906	88	102.649500221014	22	19	23	231	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
188	11/14/2025 11:52:11 AM		5.27899980545044	385.151588916779	495.976989746094	122	130	33	99.8300018310547	86	101.098264753819	29	19	26	254	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
189	11/14/2025 11:52:21 AM		NaN	NaN	495.606994628906	122	130	32	101.319999694824	54	NaN	19	17	25	254	3	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
190	11/14/2025 11:52:31 AM		NaN	NaN	∞	122	130	32	101.319999694824	0	NaN	22	17	24	254	2	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
191	11/14/2025 11:52:41 AM		NaN	NaN	∞	122	131	32	101.319999694824	82	NaN	20	18	19	254	2	0	0	0	0	0	0	0	0	0	0	0	0	127.575757575758
192	11/14/2025 11:52:51 AM		4.67199993133545	340.84101319313	495.377014160156	122	131	31	102.809997558594	73	89.4735977053642	26	16	18	254	0	0	0	0	0	0	0	0	0	0	0	0	0	127.575757575758
193	11/14/2025 11:53:01 AM		6.6230001449585	483.156824111938	496.613006591797	123	131	33	99.8300018310547	73	126.837252080441	23	17	24	254	0	0	0	0	0	0	0	0	0	0	0	0	0	128.080808080808
194	11/14/2025 11:53:11 AM		5.21999979019165	380.85450232029	497.476013183594	123	131	31	102.809997558594	53	99.9683573842049	20	16	23	254	0	0	0	0	0	0	0	0	0	0	0	0	0	128.080808080808
195	11/14/2025 11:53:21 AM		4.97700023651123	363.095220923424	496.910003662109	123	131	30	104.300003051758	86	95.3146576881409	23	14	20	254	0	0	0	0	0	0	0	0	0	0	0	0	0	128.080808080808
196	11/14/2025 11:53:31 AM		4.4210000038147	322.544378042221	496.763000488281	123	131	30	104.300003051758	90	84.6666902303696	26	15	19	254	0	0	0	0	0	0	0	0	0	0	0	0	0	128.080808080808
197	11/14/2025 11:53:41 AM		3.43600010871887	250.668177008629	495.694000244141	123	131	35	96.8499984741211	91	65.8029288053513	31	21	16	254	0	0	0	0	0	0	0	0	0	0	0	0	0	128.080808080808
198	11/14/2025 11:53:51 AM		2.26900005340576	165.542104840279	496.238006591797	123	131	36	95.3600006103516	96	43.4536769986153	30	25	9	254	0	0	0	0	0	0	0	0	0	0	0	0	0	128.080808080808
199	11/14/2025 11:54:01 AM		2.61999988555908	191.129721701145	496.695007324219	123	131	36	95.3600006103516	92	50.1756884157658	27	25	8	55	0	0	0	0	0	0	0	0	0	0	0	0	0	128.080808080808
200	11/14/2025 11:54:11 AM		2.77999997138977	202.803862094879	496.669006347656	123	131	36	95.3600006103516	90	53.2398540526628	25	26	8	17	0	0	0	0	0	0	0	0	0	0	0	0	0	128.080808080808
201	11/14/2025 11:54:21 AM		2.90400004386902	211.84515953064	496.592010498047	123	131	36	95.3600006103516	90	55.6145813316107	25	26	7	6	0	0	0	0	0	0	0	0	0	0	0	0	0	128.080808080808
202	11/14/2025 11:54:31 AM		2.87700009346008	209.903334081173	496.501007080078	123	132	36	95.3600006103516	91	55.0975017249584	25	26	6	2	0	0	0	0	0	0	0	0	0	0	0	0	0	128.585858585859
203	11/14/2025 11:54:41 AM		2.94300007820129	214.702060818672	496.473999023438	123	132	36	95.3600006103516	91	56.3614726066589	27	26	6	1	0	0	0	0	0	0	0	0	0	0	0	0	0	128.585858585859
204	11/14/2025 11:54:51 AM		2.875	209.758146107197	496.332000732422	123	132	36	95.3600006103516	95	55.0591997802258	26	27	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	128.585858585859
205	11/14/2025 11:55:01 AM		2.82599997520447	206.140704452991	496.343994140625	123	132	36	95.3600006103516	88	54.1207987815142	24	26	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	128.585858585859
206	11/14/2025 11:55:11 AM		2.62700009346008	191.622456908226	496.670989990234	123	132	36	95.3600006103516	94	50.3097452223301	25	27	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	128.585858585859
207	11/14/2025 11:55:21 AM		2.69099998474121	196.324463188648	496.457000732422	123	132	36	95.3600006103516	92	51.5354108065367	26	27	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	128.585858585859
208	11/14/2025 11:55:31 AM		2.55900001525879	186.660088598728	496.507995605469	124	132	36	95.3600006103516	95	49.0074757486582	26	26	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
209	11/14/2025 11:55:41 AM		2.48600006103516	181.332282721996	496.134002685547	124	132	36	95.3600006103516	95	47.6094514131546	24	26	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
210	11/14/2025 11:55:51 AM		3.63599991798401	265.290829539299	495.790985107422	124	132	36	95.3600006103516	97	69.6331299841404	31	26	11	12	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
211	11/14/2025 11:56:01 AM		4.14200019836426	302.152508497238	495.511993408203	124	132	36	95.3600006103516	91	79.323548823595	32	27	17	132	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
212	11/14/2025 11:56:11 AM		3.00600004196167	219.314226508141	495.976013183594	124	132	37	93.870002746582	93	57.5679838657379	27	26	13	49	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
213	11/14/2025 11:56:21 AM		2.53500008583069	184.94668006897	496.611999511719	124	132	37	93.870002746582	93	48.5478524118662	27	26	8	24	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
214	11/14/2025 11:56:31 AM		2.6159999370575	190.826216340065	496.605010986328	124	132	36	95.3600006103516	91	50.0990845263004	26	26	7	6	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
215	11/14/2025 11:56:41 AM		2.73600006103516	199.632512032986	496.625	124	132	36	95.3600006103516	93	52.3972079157829	26	26	7	3	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
216	11/14/2025 11:56:51 AM		2.61500000953674	190.798696875572	496.502990722656	124	132	36	95.3600006103516	93	50.0799335539341	26	26	6	1	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
217	11/14/2025 11:57:01 AM		2.74799990653992	200.455896556377	496.339996337891	124	132	36	95.3600006103516	92	52.6270195841789	27	25	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
218	11/14/2025 11:57:11 AM		2.82699990272522	206.265293061733	496.434997558594	124	132	36	95.3600006103516	89	54.1399497538805	26	25	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
219	11/14/2025 11:57:21 AM		2.86899995803833	209.279787540436	496.630004882812	124	132	36	95.3600006103516	93	54.9442939460278	27	25	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
220	11/14/2025 11:57:31 AM		2.9539999961853	215.492413938046	496.552001953125	124	132	36	95.3600006103516	91	56.5721333026886	27	26	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
221	11/14/2025 11:57:41 AM		3.11899995803833	227.558183670044	496.428009033203	124	132	36	95.3600006103516	94	59.7320504486561	32	27	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
222	11/14/2025 11:57:51 AM		3.22199988365173	235.077568888664	496.373992919922	124	132	36	95.3600006103516	91	61.7046073079109	27	28	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
223	11/14/2025 11:58:01 AM		2.94799995422363	215.088258683681	496.339996337891	124	132	37	93.870002746582	93	56.4572274684906	27	28	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
224	11/14/2025 11:58:11 AM		3.0220000743866	220.456324517727	496.403991699219	125	132	36	95.3600006103516	94	57.8743994235992	31	27	11	0	0	0	0	0	0	0	0	0	0	0	0	0	0	129.59595959596
225	11/14/2025 11:58:21 AM		2.88800001144409	210.670204460621	496.372009277344	125	132	37	93.870002746582	93	55.3081624209881	26	27	9	3	0	0	0	0	0	0	0	0	0	0	0	0	0	129.59595959596
226	11/14/2025 11:58:31 AM		3.02999997138977	221.030250191689	496.549011230469	125	132	37	93.870002746582	88	58.0276072025299	27	27	9	1	0	0	0	0	0	0	0	0	0	0	0	0	0	129.59595959596
227	11/14/2025 11:58:41 AM		3.27699995040894	239.084413647652	495.730987548828	125	133	37	93.870002746582	96	62.7579107880592	32	27	13	7	0	0	0	0	0	0	0	0	0	0	0	0	0	130.10101010101
228	11/14/2025 11:58:51 AM		3.19300007820129	232.980242371559	495.683990478516	125	133	38	92.379997253418	92	61.1492291092873	29	27	10	3	0	0	0	0	0	0	0	0	0	0	0	0	0	130.10101010101
229	11/14/2025 11:59:01 AM		3.1800000667572	231.979456543922	495.845001220703	125	133	37	93.870002746582	86	60.9002664685249	29	27	11	1	0	0	0	0	0	0	0	0	0	0	0	0	0	130.10101010101
230	11/14/2025 11:59:11 AM		3.17600011825562	231.716600060463	495.673004150391	125	133	37	93.870002746582	93	60.8236625790596	28	25	18	43	0	0	0	0	0	0	0	0	0	0	0	0	0	130.10101010101
231	11/14/2025 11:59:21 AM		3.22099995613098	234.954509139061	495.558990478516	125	133	38	92.379997253418	98	61.6854563355446	30	26	15	15	0	0	0	0	0	0	0	0	0	0	0	0	0	130.10101010101
232	11/14/2025 11:59:31 AM		3.16000008583069	230.536991357803	495.623992919922	125	133	37	93.870002746582	96	60.5172403156757	30	25	16	69	0	0	0	0	0	0	0	0	0	0	0	0	0	130.10101010101
233	11/14/2025 11:59:41 AM		3.22300004959106	235.164687037468	495.946990966797	125	133	37	93.870002746582	94	61.7237582802773	29	25	18	116	0	0	0	0	0	0	0	0	0	0	0	0	0	130.10101010101
234	11/14/2025 11:59:51 AM		3.12700009346008	228.108063340187	495.712005615234	125	133	37	93.870002746582	92	59.8852582275867	33	25	18	61	0	0	0	0	0	0	0	0	0	0	0	0	0	130.10101010101
235	11/14/2025 12:00:01 PM		3.4300000667572	250.214937329292	495.68701171875	125	133	37	93.870002746582	93	65.6880229711533	32	25	20	113	0	0	0	0	0	0	0	0	0	0	0	0	0	130.10101010101
236	11/14/2025 12:00:11 PM		3.58400011062622	261.469915509224	495.77099609375	125	133	37	93.870002746582	89	68.6372794210911	34	26	20	69	0	0	0	0	0	0	0	0	0	0	0	0	0	130.10101010101
237	11/14/2025 12:00:21 PM		3.66000008583069	267.050117254257	495.473999023438	125	133	38	92.379997253418	98	70.0927533209324	34	26	24	124	0	0	0	0	0	0	0	0	0	0	0	0	0	130.10101010101
238	11/14/2025 12:00:31 PM		3.69300007820129	269.458204507828	494.680999755859	125	133	38	92.379997253418	71	70.7247421145439	25	27	28	114	0	0	0	0	0	0	0	0	0	0	0	0	0	130.10101010101
239	11/14/2025 12:00:41 PM		3.58500003814697	261.543756723404	495.048004150391	125	133	38	92.379997253418	91	68.6564303934574	32	26	32	131	0	0	0	0	0	0	0	0	0	0	0	0	0	130.10101010101
240	11/14/2025 12:00:51 PM		3.18600010871887	232.432615756989	495.675994873047	125	133	38	92.379997253418	89	61.0151723027229	24	25	25	129	0	0	0	0	0	0	0	0	0	0	0	0	0	130.10101010101
241	11/14/2025 12:01:01 PM		3.39299988746643	247.559067606926	495.81201171875	125	133	38	92.379997253418	94	64.9794302880764	33	26	26	86	0	0	0	0	0	0	0	0	0	0	0	0	0	130.10101010101
242	11/14/2025 12:01:11 PM		4.01200008392334	292.723283171654	495.700012207031	125	133	38	92.379997253418	88	76.8339157104492	26	26	32	181	0	0	0	0	0	0	0	0	0	0	0	0	0	130.10101010101
243	11/14/2025 12:01:21 PM		3.76699995994568	274.851644039154	495.678009033203	126	133	39	90.8899993896484	97	72.1419140696526	35	26	29	220	0	0	0	0	0	0	0	0	0	0	0	0	0	130.606060606061
244	11/14/2025 12:01:31 PM		3.61999988555908	264.114144444466	495.723999023438	126	134	38	92.379997253418	95	69.3267144262791	29	27	32	216	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
245	11/14/2025 12:01:41 PM		3.49000000953674	254.643693566322	495.540985107422	126	134	39	90.8899993896484	97	66.8370813131332	30	28	25	142	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
246	11/14/2025 12:01:51 PM		3.40100002288818	248.15237224102	495.871002197266	126	134	38	92.379997253418	52	65.1326380670071	23	27	26	141	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
247	11/14/2025 12:02:01 PM		3.74799990653992	273.402634263039	495.841003417969	126	134	40	89.4000015258789	94	71.7780455946922	34	26	29	144	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
248	11/14/2025 12:02:11 PM		3.73499989509583	272.500017285347	495.829010009766	126	134	40	89.4000015258789	91	71.5290829539299	28	25	32	235	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
249	11/14/2025 12:02:21 PM		4.35300016403198	317.539376020432	496.407012939453	126	134	39	90.8899993896484	96	83.3644174039364	33	27	34	216	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
250	11/14/2025 12:02:31 PM		4.16400003433228	303.766179084778	496.015991210938	126	134	38	92.379997253418	99	79.7448702156544	33	26	30	200	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
251	11/14/2025 12:02:41 PM		3.85199999809265	280.99966943264	495.710998535156	126	134	38	92.379997253418	52	73.7697534263134	25	26	26	207	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
252	11/14/2025 12:02:51 PM		4.35300016403198	317.60747730732	495.871002197266	126	134	37	93.870002746582	93	83.3644174039364	29	26	26	213	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
253	11/14/2025 12:03:01 PM		3.95900011062622	288.799613714218	495.27099609375	126	134	38	92.379997253418	92	75.8189141750336	29	26	26	254	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
254	11/14/2025 12:03:11 PM		4.07499980926514	297.299239039421	497.096984863281	126	134	38	92.379997253418	72	78.0404336750507	20	26	27	62	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
255	11/14/2025 12:03:21 PM		3.90199995040894	284.661957621574	496.591003417969	126	134	39	90.8899993896484	72	74.7273020446301	32	26	33	195	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
256	11/14/2025 12:03:31 PM		4.15799999237061	303.384312987328	495.835998535156	126	134	38	92.379997253418	93	79.6299643814564	39	27	29	219	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
257	11/14/2025 12:03:41 PM		4.31699991226196	314.983579516411	495.834991455078	126	134	38	92.379997253418	93	82.6749823987484	33	26	29	210	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
258	11/14/2025 12:03:51 PM		4.67199993133545	340.852922201157	495.664001464844	126	134	37	93.870002746582	95	89.4735977053642	35	26	31	163	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
259	11/14/2025 12:04:01 PM		5.56599998474121	406.036475300789	495.759002685547	126	134	35	96.8499984741211	90	106.594613939524	30	23	30	162	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
260	11/14/2025 12:04:11 PM		5.91499996185303	431.505551934242	495.846008300781	126	134	36	95.3600006103516	94	113.278323411942	28	23	27	200	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
261	11/14/2025 12:04:21 PM		5.30900001525879	387.305241823196	496.102996826172	126	134	37	93.870002746582	86	101.672800630331	27	24	26	174	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
262	11/14/2025 12:04:31 PM		4.04099988937378	294.833135604858	495.805999755859	126	134	38	92.379997253418	82	77.3892939090729	26	25	29	162	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
263	11/14/2025 12:04:41 PM		4.61999988555908	337.061941623688	495.816009521484	126	135	38	92.379997253418	36	88.4777404367924	26	25	33	165	0	0	0	0	0	0	0	0	0	0	0	0	0	131.616161616162
