# MEASURE Stats -> Avg: nan | Median: 584.2199 | Mode: nan | Max: nan | Min: nan

Index	Date	Trigger	A Flow velocity [m/s]	A Mass flow rate [kg/h]	A Sound speed [m/s]	A Transducer temp. (->) [°C]	A Transducer temp. (>-) [°C]	A Amplitude [%]	A Gain [dB]	A Quality [%]	A Volumetric flow rate [m³/h]	A SCNR [dB]	A SNR [dB]	A VariAmp [%]	A VariTime [%]	A Diag.: error bits	A Event trigger R1	A Event trigger R2	A Event trigger R3	A Event trigger R4	A NoiseTrek activated	A Gain  > limit	A Flow vel. > limit	A Flow vel. < cut-off flow	A Pig detected	A FastFood activated	A Transducer temp. violation	A Last value is held	A Fluid temp. (Calculated) [°C]
127	11/17/2025 9:24:25 AM		NaN	NaN	∞	99	101	30	104.300003051758	77	NaN	20	17	20	254	2	0	0	0	0	0	0	0	0	0	0	0	0	100.808080808081
128	11/17/2025 9:24:35 AM		NaN	NaN	∞	99	101	30	104.300003051758	0	NaN	20	17	18	254	2	0	0	0	0	0	0	0	0	0	0	0	0	100.808080808081
129	11/17/2025 9:24:45 AM		5.59999990463257	408.584681153297	495.825012207031	99	101	30	104.300003051758	81	107.245746999979	20	18	18	254	0	0	0	0	0	0	0	0	0	0	0	0	0	100.808080808081
130	11/17/2025 9:24:55 AM		6.17899990081787	450.803697109222	496.259002685547	99	101	30	104.300003051758	84	118.334193527699	20	17	18	254	0	0	0	0	0	0	0	0	0	0	0	0	0	100.808080808081
131	11/17/2025 9:25:05 AM		6.07000017166138	442.855399847031	496.877990722656	100	102	30	104.300003051758	92	116.246724128723	26	18	19	254	0	0	0	0	0	0	0	0	0	0	0	0	0	101.818181818182
132	11/17/2025 9:25:15 AM		5.92399978637695	432.20397233963	496.867004394531	100	102	30	104.300003051758	96	113.450682163239	20	18	18	254	0	0	0	0	0	0	0	0	0	0	0	0	0	101.818181818182
133	11/17/2025 9:25:25 AM		NaN	NaN	496.598999023438	100	102	30	104.300003051758	94	NaN	17	17	14	254	3	0	0	0	0	0	0	0	0	0	0	0	0	101.818181818182
134	11/17/2025 9:25:35 AM		NaN	NaN	564.859985351562	101	103	30	104.300003051758	9	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	102.828282828283
135	11/17/2025 9:25:45 AM		NaN	NaN	∞	101	103	30	104.300003051758	56	NaN	15	17	17	254	2	0	0	0	0	0	0	0	0	0	0	0	0	102.828282828283
136	11/17/2025 9:25:55 AM		NaN	NaN	∞	101	103	31	102.809997558594	0	NaN	25	18	19	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	102.828282828283
137	11/17/2025 9:26:05 AM		5.79400014877319	422.735184431076	496.5	101	104	31	102.809997558594	75	110.961049050093	19	19	19	254	0	0	0	0	0	0	0	0	0	0	0	0	0	103.333333333333
138	11/17/2025 9:26:15 AM		5.45699977874756	398.113283514977	499.569000244141	102	104	31	102.809997558594	38	104.507151246071	17	19	19	254	0	0	0	0	0	0	0	0	0	0	0	0	0	103.838383838384
139	11/17/2025 9:26:25 AM		NaN	NaN	∞	102	104	30	104.300003051758	0	NaN	15	19	17	254	2	0	0	0	0	0	0	0	0	0	0	0	0	103.838383838384
140	11/17/2025 9:26:35 AM		NaN	NaN	495.320007324219	102	105	30	104.300003051758	93	NaN	21	18	17	254	3	0	0	0	0	0	0	0	0	0	0	0	0	104.343434343434
141	11/17/2025 9:26:45 AM		7.93300008773804	578.743672370911	496.835998535156	102	105	30	104.300003051758	86	151.925092935562	21	19	15	254	0	0	0	0	0	0	0	0	0	0	0	0	0	104.343434343434
142	11/17/2025 9:26:55 AM		7.01300001144409	511.665594577789	496.410003662109	103	105	30	104.300003051758	93	134.306144714355	24	19	15	254	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
143	11/17/2025 9:27:05 AM		6.93900012969971	506.265932321548	495.473999023438	103	105	32	101.319999694824	97	132.888972759247	28	19	18	254	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
144	11/17/2025 9:27:15 AM		NaN	NaN	496.140014648438	103	105	30	104.300003051758	91	NaN	22	17	17	254	3	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
145	11/17/2025 9:27:25 AM		NaN	NaN	515.905029296875	104	105	30	104.300003051758	46	NaN	17	18	14	254	3	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
146	11/17/2025 9:27:35 AM		9.04800033569336	660.111057758331	507.975006103516	104	105	30	104.300003051758	87	173.278480768204	19	17	16	131	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
147	11/17/2025 9:27:45 AM		NaN	NaN	∞	104	106	30	104.300003051758	0	NaN	18	17	14	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
148	11/17/2025 9:27:55 AM		NaN	NaN	∞	105	106	30	104.300003051758	0	NaN	21	18	13	254	2	0	0	0	0	0	0	0	0	0	0	0	0	106.363636363636
149	11/17/2025 9:28:05 AM		7.09999990463257	517.987668514252	731.893005371094	105	106	30	104.300003051758	85	135.972292721272	15	17	11	254	0	0	0	0	0	0	0	0	0	0	0	0	0	106.363636363636
150	11/17/2025 9:28:15 AM		NaN	NaN	637.757019042969	105	107	30	104.300003051758	37	NaN	19	18	12	137	3	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
151	11/17/2025 9:28:25 AM		7.54699993133545	550.564920902252	495.734985351562	105	107	31	102.809997558594	84	144.532790780067	24	19	16	254	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
152	11/17/2025 9:28:35 AM		NaN	NaN	495.726013183594	105	107	30	104.300003051758	81	NaN	19	18	17	254	3	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
153	11/17/2025 9:28:45 AM		6.36399984359741	464.314949512482	498.170013427734	106	108	30	104.300003051758	93	121.877136826515	18	18	18	254	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
154	11/17/2025 9:28:55 AM		5.87099981307983	428.304281830788	498.760986328125	106	108	31	102.809997558594	31	112.4356739223	16	20	17	254	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
155	11/17/2025 9:29:05 AM		5.42600011825562	395.852610468864	497.505004882812	106	108	31	102.809997558594	94	103.913471102715	24	20	20	254	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
156	11/17/2025 9:29:15 AM		5.86199998855591	427.666720747948	496.394989013672	107	109	30	104.300003051758	79	112.263315171003	22	18	18	247	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
157	11/17/2025 9:29:25 AM		NaN	NaN	520.008972167969	107	109	30	104.300003051758	80	NaN	19	17	18	142	3	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
158	11/17/2025 9:29:35 AM		NaN	NaN	∞	107	109	29	105.790000915527	94	NaN	21	17	17	247	2	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
159	11/17/2025 9:29:45 AM		7.33900022506714	535.414946079254	512.491027832031	108	109	30	104.300003051758	79	140.54938852787	22	18	16	254	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
160	11/17/2025 9:29:55 AM		5.80800008773804	423.726072907448	496.317993164062	108	109	31	102.809997558594	91	111.229162663221	27	19	18	254	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
161	11/17/2025 9:30:05 AM		NaN	NaN	523.088989257812	108	109	32	101.319999694824	9	NaN	16	18	18	254	3	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
162	11/17/2025 9:30:15 AM		NaN	NaN	554.434020996094	108	109	31	102.809997558594	33	NaN	16	19	11	86	3	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
163	11/17/2025 9:30:25 AM		NaN	NaN	∞	109	110	30	104.300003051758	0	NaN	15	18	10	72	2	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
164	11/17/2025 9:30:35 AM		NaN	NaN	∞	109	110	30	104.300003051758	0	NaN	15	18	11	58	2	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
165	11/17/2025 9:30:45 AM		11.5979995727539	846.170318126678	572.741027832031	109	110	30	104.300003051758	18	222.113607823849	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
166	11/17/2025 9:30:55 AM		11.6700000762939	851.36661529541	564.189025878906	109	110	30	104.300003051758	15	223.492477834225	16	18	9	62	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
167	11/17/2025 9:31:05 AM		11.539999961853	841.901850700378	558.726013183594	109	111	30	104.300003051758	17	221.002838015556	15	18	7	60	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
168	11/17/2025 9:31:15 AM		11.3090000152588	825.042074918747	548.497985839844	109	111	30	104.300003051758	18	216.578949987888	16	19	8	55	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
169	11/17/2025 9:31:25 AM		11.4280004501343	833.728569746017	558.565002441406	110	111	30	104.300003051758	17	218.857929110527	17	19	8	62	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
170	11/17/2025 9:31:35 AM		11.5539999008179	842.912828922272	558.942993164062	110	111	30	104.300003051758	15	221.270951628685	14	19	7	59	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
171	11/17/2025 9:31:45 AM		10.7919998168945	787.365353107452	558.526000976562	110	112	30	104.300003051758	38	206.677870452404	17	19	8	64	0	0	0	0	0	0	0	0	0	0	0	0	0	111.919191919192
172	11/17/2025 9:31:55 AM		7.66699981689453	559.316325187683	548.202026367188	111	112	30	104.300003051758	84	146.830920875072	17	19	8	254	0	0	0	0	0	0	0	0	0	0	0	0	0	112.424242424242
173	11/17/2025 9:32:05 AM		9.32600021362305	680.362272262573	562.723022460938	111	112	30	104.300003051758	50	178.602477908134	14	19	7	68	0	0	0	0	0	0	0	0	0	0	0	0	0	112.424242424242
174	11/17/2025 9:32:15 AM		NaN	NaN	559.442016601562	111	112	30	104.300003051758	22	NaN	14	18	8	63	3	0	0	0	0	0	0	0	0	0	0	0	0	112.424242424242
175	11/17/2025 9:32:25 AM		11.46399974823	836.367917060852	559.10498046875	111	112	30	104.300003051758	37	219.547364115715	16	18	8	71	0	0	0	0	0	0	0	0	0	0	0	0	0	112.424242424242
176	11/17/2025 9:32:35 AM		NaN	NaN	∞	112	113	30	104.300003051758	0	NaN	15	18	9	53	2	0	0	0	0	0	0	0	0	0	0	0	0	113.434343434343
177	11/17/2025 9:32:45 AM		NaN	NaN	539.224975585938	112	113	30	104.300003051758	31	NaN	18	18	11	179	3	0	0	0	0	0	0	0	0	0	0	0	0	113.434343434343
178	11/17/2025 9:32:55 AM		NaN	NaN	∞	112	113	30	104.300003051758	0	NaN	19	18	9	55	2	0	0	0	0	0	0	0	0	0	0	0	0	113.434343434343
179	11/17/2025 9:33:05 AM		11.673999786377	851.688426733017	555.25	113	113	31	102.809997558594	18	223.56908172369	19	19	8	54	0	0	0	0	0	0	0	0	0	0	0	0	0	113.939393939394
180	11/17/2025 9:33:15 AM		9.77499961853027	713.153994083405	541.317993164062	113	113	30	104.300003051758	83	187.201277911663	14	19	7	254	0	0	0	0	0	0	0	0	0	0	0	0	0	113.939393939394
181	11/17/2025 9:33:25 AM		2.08999991416931	152.44887471199	506.347991943359	113	113	30	104.300003051758	75	40.0256462395191	17	19	7	254	0	0	0	0	0	0	0	0	0	0	0	0	0	113.939393939394
182	11/17/2025 9:33:35 AM		NaN	NaN	∞	113	113	30	104.300003051758	0	NaN	18	18	13	254	2	0	0	0	0	0	0	0	0	0	0	0	0	113.939393939394
183	11/17/2025 9:33:45 AM		NaN	NaN	506.316009521484	113	114	30	104.300003051758	27	NaN	16	19	12	254	3	0	0	0	0	0	0	0	0	0	0	0	0	114.444444444444
184	11/17/2025 9:33:55 AM		5.58199977874756	407.201707363129	497.358001708984	113	114	30	104.300003051758	87	106.901029497385	19	18	17	238	0	0	0	0	0	0	0	0	0	0	0	0	0	114.444444444444
185	11/17/2025 9:34:05 AM		4.98899984359741	363.967019319534	496.309997558594	114	114	30	104.300003051758	44	95.5444693565369	18	17	19	254	0	0	0	0	0	0	0	0	0	0	0	0	0	114.949494949495
186	11/17/2025 9:34:15 AM		4.86800003051758	355.157169699669	500.769989013672	114	114	30	104.300003051758	65	93.227194994688	14	18	16	142	0	0	0	0	0	0	0	0	0	0	0	0	0	114.949494949495
187	11/17/2025 9:34:25 AM		5.73999977111816	418.796306848526	501.899993896484	114	114	31	102.809997558594	89	109.926889836788	19	17	17	248	0	0	0	0	0	0	0	0	0	0	0	0	0	114.949494949495
188	11/17/2025 9:34:35 AM		5.1560001373291	376.172706484795	497.252990722656	114	115	30	104.300003051758	66	98.742688447237	16	17	17	254	0	0	0	0	0	0	0	0	0	0	0	0	0	115.454545454545
189	11/17/2025 9:34:45 AM		5.50699996948242	401.740863919258	514.976989746094	115	115	31	102.809997558594	12	105.464699864388	14	18	18	119	0	0	0	0	0	0	0	0	0	0	0	0	0	115.959595959596
190	11/17/2025 9:34:55 AM		10.0710000991821	734.746259450912	520.138000488281	115	115	31	102.809997558594	63	192.869979143143	15	19	11	72	0	0	0	0	0	0	0	0	0	0	0	0	0	115.959595959596
191	11/17/2025 9:35:05 AM		NaN	NaN	∞	115	115	30	104.300003051758	0	NaN	15	18	11	57	2	0	0	0	0	0	0	0	0	0	0	0	0	115.959595959596
192	11/17/2025 9:35:15 AM		NaN	NaN	736.60302734375	115	116	30	104.300003051758	33	NaN	15	18	9	∞	3	0	0	0	0	0	0	0	0	0	0	0	0	116.464646464646
193	11/17/2025 9:35:25 AM		NaN	NaN	690.18798828125	115	116	30	104.300003051758	38	NaN	16	18	14	221	3	0	0	0	0	0	0	0	0	0	0	0	0	116.464646464646
194	11/17/2025 9:35:35 AM		3.40599989891052	248.517099022865	506.433990478516	116	116	30	104.300003051758	28	65.2283929288387	16	17	15	254	0	0	0	0	0	0	0	0	0	0	0	0	0	116.969696969697
195	11/17/2025 9:35:45 AM		3.08299994468689	224.918299913406	718.289978027344	116	116	30	104.300003051758	42	59.0426154434681	20	17	15	254	0	0	0	0	0	0	0	0	0	0	0	0	0	116.969696969697
196	11/17/2025 9:35:55 AM		2.86999988555908	209.378854930401	574.934997558594	116	116	30	104.300003051758	72	54.9634449183941	19	17	15	254	0	0	0	0	0	0	0	0	0	0	0	0	0	116.969696969697
197	11/17/2025 9:36:05 AM		3.28299999237061	239.548087120056	499.855987548828	116	116	30	104.300003051758	27	62.8728166222572	19	18	19	254	0	0	0	0	0	0	0	0	0	0	0	0	0	116.969696969697
198	11/17/2025 9:36:15 AM		NaN	NaN	∞	117	117	31	102.809997558594	75	NaN	25	19	19	254	2	0	0	0	0	0	0	0	0	0	0	0	0	117.979797979798
199	11/17/2025 9:36:25 AM		4.17899990081787	304.890185594559	500.144989013672	117	117	30	104.300003051758	45	80.0321415066719	17	18	21	254	0	0	0	0	0	0	0	0	0	0	0	0	0	117.979797979798
200	11/17/2025 9:36:35 AM		3.71099996566772	270.750761032104	501.555999755859	117	117	31	102.809997558594	93	71.0694596171379	20	18	21	254	0	0	0	0	0	0	0	0	0	0	0	0	0	117.979797979798
201	11/17/2025 9:36:45 AM		3.48499989509583	254.276633262634	496.359985351562	117	117	30	104.300003051758	79	66.7413264513016	19	19	19	224	0	0	0	0	0	0	0	0	0	0	0	0	0	117.979797979798
202	11/17/2025 9:36:55 AM		4.08900022506714	298.313918709755	496.710998535156	118	117	30	104.300003051758	87	78.3085472881794	22	18	18	254	0	0	0	0	0	0	0	0	0	0	0	0	0	118.484848484848
203	11/17/2025 9:37:05 AM		3.57999992370605	261.148184537888	496.497985839844	118	118	31	102.809997558594	92	68.5606755316257	21	19	21	254	0	0	0	0	0	0	0	0	0	0	0	0	0	118.989898989899
204	11/17/2025 9:37:15 AM		3.64299988746643	265.755146741867	496.653991699219	118	118	30	104.300003051758	87	69.7671867907047	28	18	21	254	0	0	0	0	0	0	0	0	0	0	0	0	0	118.989898989899
205	11/17/2025 9:37:25 AM		3.87599992752075	282.779717445374	495.911987304688	118	118	31	102.809997558594	69	74.2293767631054	17	17	21	254	0	0	0	0	0	0	0	0	0	0	0	0	0	118.989898989899
206	11/17/2025 9:37:35 AM		6.20499992370605	452.675396203995	497.468994140625	118	118	30	104.300003051758	84	118.832118809223	18	17	22	254	0	0	0	0	0	0	0	0	0	0	0	0	0	118.989898989899
207	11/17/2025 9:37:45 AM		5.94199991226196	433.527615666389	496.726989746094	118	118	30	104.300003051758	85	113.795399665833	24	17	23	254	0	0	0	0	0	0	0	0	0	0	0	0	0	118.989898989899
208	11/17/2025 9:37:55 AM		6.03900003433228	440.577855706215	497.053985595703	118	118	30	104.300003051758	89	115.653043985367	21	19	19	254	0	0	0	0	0	0	0	0	0	0	0	0	0	118.989898989899
209	11/17/2025 9:38:05 AM		6.23099994659424	454.600954055786	498.696990966797	119	118	30	104.300003051758	44	119.330044090748	15	19	22	254	0	0	0	0	0	0	0	0	0	0	0	0	0	119.494949494949
210	11/17/2025 9:38:15 AM		3.55800008773804	259.600764513016	498.31201171875	119	118	32	101.319999694824	91	68.1393541395664	25	19	21	254	0	0	0	0	0	0	0	0	0	0	0	0	0	119.494949494949
211	11/17/2025 9:38:25 AM		3.78900003433228	276.447799801826	496.785003662109	119	118	32	101.319999694824	64	72.5632354617119	19	18	23	254	0	0	0	0	0	0	0	0	0	0	0	0	0	119.494949494949
212	11/17/2025 9:38:35 AM		3.88800001144409	283.633545041084	512.232971191406	119	118	32	101.319999694824	44	74.4591884315014	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	119.494949494949
213	11/17/2025 9:38:45 AM		4.875	355.67419230938	510.153015136719	119	118	31	102.809997558594	84	93.3612518012524	23	18	21	254	0	0	0	0	0	0	0	0	0	0	0	0	0	119.494949494949
214	11/17/2025 9:38:55 AM		NaN	NaN	∞	119	119	32	101.319999694824	12	NaN	15	19	24	254	2	0	0	0	0	0	0	0	0	0	0	0	0	120
215	11/17/2025 9:39:05 AM		4.43300008773804	323.380959033966	497.329986572266	120	119	31	102.809997558594	82	84.8965018987656	18	18	24	254	0	0	0	0	0	0	0	0	0	0	0	0	0	120.505050505051
216	11/17/2025 9:39:15 AM		NaN	NaN	∞	120	119	31	102.809997558594	0	NaN	16	18	24	254	2	0	0	0	0	0	0	0	0	0	0	0	0	120.505050505051
217	11/17/2025 9:39:25 AM		5.34499979019165	389.953976869583	507.040008544922	120	119	31	102.809997558594	53	102.362235635519	14	18	15	114	0	0	0	0	0	0	0	0	0	0	0	0	0	120.505050505051
218	11/17/2025 9:39:35 AM		5.95499992370605	434.458181262016	499.492004394531	120	120	32	101.319999694824	81	114.044362306595	21	19	18	203	0	0	0	0	0	0	0	0	0	0	0	0	0	121.010101010101
219	11/17/2025 9:39:45 AM		4.19299983978271	305.880752205849	496.682006835938	121	120	32	101.319999694824	76	80.3002551198006	23	19	25	254	0	0	0	0	0	0	0	0	0	0	0	0	0	121.515151515152
220	11/17/2025 9:39:55 AM		4.44500017166138	324.285051226616	496.877014160156	121	120	31	102.809997558594	91	85.1263135671616	23	18	23	238	0	0	0	0	0	0	0	0	0	0	0	0	0	121.515151515152
221	11/17/2025 9:40:05 AM		4.11700010299683	300.344431400299	497.837005615234	121	120	31	102.809997558594	89	78.8447745144367	23	18	24	254	0	0	0	0	0	0	0	0	0	0	0	0	0	121.515151515152
222	11/17/2025 9:40:15 AM		4.45300006866455	324.868378043175	497.501007080078	121	120	31	102.809997558594	85	85.2795213460922	21	17	22	254	0	0	0	0	0	0	0	0	0	0	0	0	0	121.515151515152
223	11/17/2025 9:40:25 AM		NaN	NaN	497.002014160156	122	120	31	102.809997558594	87	NaN	18	17	21	254	3	0	0	0	0	0	0	0	0	0	0	0	0	122.020202020202
224	11/17/2025 9:40:35 AM		NaN	NaN	496.848999023438	122	121	30	104.300003051758	42	NaN	19	17	20	254	3	0	0	0	0	0	0	0	0	0	0	0	0	122.525252525253
225	11/17/2025 9:40:45 AM		4.22200012207031	308.035504817963	496.759002685547	122	121	31	102.809997558594	74	80.8556333184242	18	16	24	254	0	0	0	0	0	0	0	0	0	0	0	0	0	122.525252525253
226	11/17/2025 9:40:55 AM		3.11400008201599	227.170014381409	496.716003417969	122	121	31	102.809997558594	89	59.6362955868244	27	17	27	254	0	0	0	0	0	0	0	0	0	0	0	0	0	122.525252525253
227	11/17/2025 9:41:05 AM		NaN	NaN	504.040008544922	122	121	32	101.319999694824	85	NaN	17	18	20	229	3	0	0	0	0	0	0	0	0	0	0	0	0	122.525252525253
228	11/17/2025 9:41:15 AM		4.77500009536743	348.331081867218	498.269989013672	122	121	31	102.809997558594	62	91.4461478590965	20	19	18	253	0	0	0	0	0	0	0	0	0	0	0	0	0	122.525252525253
229	11/17/2025 9:41:25 AM		5.86700010299683	428.042176365852	497.131988525391	122	121	30	104.300003051758	66	112.359070032835	23	19	18	182	0	0	0	0	0	0	0	0	0	0	0	0	0	122.525252525253
230	11/17/2025 9:41:35 AM		NaN	NaN	497.233001708984	122	121	30	104.300003051758	5	NaN	17	18	21	241	3	0	0	0	0	0	0	0	0	0	0	0	0	122.525252525253
231	11/17/2025 9:41:45 AM		6.68699979782104	487.860399484634	498.377014160156	122	121	28	107.279998779297	76	128.062914311886	20	16	17	254	0	0	0	0	0	0	0	0	0	0	0	0	0	122.525252525253
232	11/17/2025 9:41:55 AM		7.26700019836426	530.152881145477	512.559020996094	122	122	29	105.790000915527	65	139.170505106449	20	16	17	254	0	0	0	0	0	0	0	0	0	0	0	0	0	123.030303030303
233	11/17/2025 9:42:05 AM		5.60400009155273	408.836379647255	497.851989746094	123	122	29	105.790000915527	21	107.322350889444	22	17	21	254	0	0	0	0	0	0	0	0	0	0	0	0	0	123.535353535354
234	11/17/2025 9:42:15 AM		4.81099987030029	351.008892059326	497.174011230469	123	122	31	102.809997558594	76	92.1355895698071	24	17	20	254	0	0	0	0	0	0	0	0	0	0	0	0	0	123.535353535354
235	11/17/2025 9:42:25 AM		4.30499982833862	314.038288593292	497.411010742188	123	122	30	104.300003051758	8	82.4451707303524	20	16	25	254	0	0	0	0	0	0	0	0	0	0	0	0	0	123.535353535354
236	11/17/2025 9:42:35 AM		3.28900003433228	239.934808015823	497.433990478516	123	122	32	101.319999694824	98	62.9877224564552	26	17	25	254	0	0	0	0	0	0	0	0	0	0	0	0	0	123.535353535354
237	11/17/2025 9:42:45 AM		3.80900001525879	277.868270874023	497.153991699219	123	122	32	101.319999694824	92	72.9462616145611	28	18	24	159	0	0	0	0	0	0	0	0	0	0	0	0	0	123.535353535354
238	11/17/2025 9:42:55 AM		4.61999988555908	337.063792347908	496.778015136719	124	122	31	102.809997558594	49	88.4777404367924	18	18	22	239	0	0	0	0	0	0	0	0	0	0	0	0	0	124.040404040404
239	11/17/2025 9:43:05 AM		4.6399998664856	338.517978787422	496.85400390625	124	122	31	102.809997558594	19	88.860759884119	15	18	28	218	0	0	0	0	0	0	0	0	0	0	0	0	0	124.040404040404
240	11/17/2025 9:43:15 AM		4.49700021743774	328.090515732765	497.595001220703	124	122	30	104.300003051758	84	86.1221641302109	16	18	24	254	0	0	0	0	0	0	0	0	0	0	0	0	0	124.040404040404
241	11/17/2025 9:43:25 AM		4.56500005722046	333.022159337997	496.811004638672	124	122	31	102.809997558594	91	87.4244369566441	24	17	24	254	0	0	0	0	0	0	0	0	0	0	0	0	0	124.040404040404
242	11/17/2025 9:43:35 AM		NaN	NaN	∞	124	122	30	104.300003051758	80	NaN	20	17	24	220	2	0	0	0	0	0	0	0	0	0	0	0	0	124.040404040404
243	11/17/2025 9:43:45 AM		4.7189998626709	344.262009859085	496.847991943359	125	123	30	104.300003051758	66	90.3736934065819	19	17	21	254	0	0	0	0	0	0	0	0	0	0	0	0	0	125.050505050505
244	11/17/2025 9:43:55 AM		5.70900011062622	416.521257162094	496.007995605469	125	123	31	102.809997558594	98	109.333209693432	22	17	23	254	0	0	0	0	0	0	0	0	0	0	0	0	0	125.050505050505
245	11/17/2025 9:44:05 AM		3.82299995422363	278.929862380028	497.433990478516	125	123	30	104.300003051758	79	73.2143752276897	23	18	20	254	0	0	0	0	0	0	0	0	0	0	0	0	0	125.050505050505
246	11/17/2025 9:44:15 AM		3.63000011444092	264.855372905731	498.126007080078	125	123	32	101.319999694824	74	69.5182241499424	21	18	24	254	0	0	0	0	0	0	0	0	0	0	0	0	0	125.050505050505
247	11/17/2025 9:44:25 AM		3.52800011634827	257.382819056511	497.533996582031	125	123	31	102.809997558594	94	67.5648182630539	25	18	25	254	0	0	0	0	0	0	0	0	0	0	0	0	0	125.050505050505
248	11/17/2025 9:44:35 AM		4.46299982070923	325.586727261543	497.470001220703	125	123	30	104.300003051758	33	85.4710310697556	25	17	23	254	0	0	0	0	0	0	0	0	0	0	0	0	0	125.050505050505
249	11/17/2025 9:44:45 AM		3.57999992370605	261.213308572769	497.358001708984	125	123	31	102.809997558594	82	68.5606755316257	17	16	25	254	0	0	0	0	0	0	0	0	0	0	0	0	0	125.050505050505
250	11/17/2025 9:44:55 AM		5.4689998626709	398.981380462646	496.266998291016	126	123	30	104.300003051758	79	104.736962914467	23	17	25	254	0	0	0	0	0	0	0	0	0	0	0	0	0	125.555555555556
251	11/17/2025 9:45:05 AM		5.11899995803833	373.467269539833	501.9169921875	126	124	29	105.790000915527	82	98.0341024696827	23	15	19	254	0	0	0	0	0	0	0	0	0	0	0	0	0	126.060606060606
252	11/17/2025 9:45:15 AM		6.46799993515015	471.842247247696	517.127990722656	126	124	28	107.279998779297	46	123.868837952614	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	126.060606060606
253	11/17/2025 9:45:25 AM		NaN	NaN	∞	126	124	28	107.279998779297	79	NaN	21	13	16	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	126.060606060606
254	11/17/2025 9:45:35 AM		NaN	NaN	∞	126	124	30	104.300003051758	89	NaN	15	15	15	254	2	0	0	0	0	0	0	0	0	0	0	0	0	126.060606060606
255	11/17/2025 9:45:45 AM		6.02099990844727	439.247533679008	497.235992431641	126	124	30	104.300003051758	80	115.308326482773	20	16	17	254	0	0	0	0	0	0	0	0	0	0	0	0	0	126.060606060606
256	11/17/2025 9:45:55 AM		3.44600009918213	251.410558819771	497.678009033203	127	124	31	102.809997558594	57	65.9944385290146	23	17	20	254	0	0	0	0	0	0	0	0	0	0	0	0	0	126.565656565657
257	11/17/2025 9:46:05 AM		5.25400018692017	383.300194144249	497.169006347656	127	124	32	101.319999694824	66	100.61949044466	20	18	25	254	0	0	0	0	0	0	0	0	0	0	0	0	0	126.565656565657
258	11/17/2025 9:46:15 AM		4.79500007629395	349.810749292374	497.190002441406	127	124	32	101.319999694824	83	91.8291740119457	24	18	24	211	0	0	0	0	0	0	0	0	0	0	0	0	0	126.565656565657
259	11/17/2025 9:46:25 AM		NaN	NaN	∞	127	125	32	101.319999694824	0	NaN	29	17	24	226	2	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
260	11/17/2025 9:46:35 AM		5.38899993896484	393.154093623161	496.131988525391	127	125	30	104.300003051758	41	103.204878419638	18	17	26	254	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
261	11/17/2025 9:46:45 AM		NaN	NaN	∞	127	125	31	102.809997558594	0	NaN	21	17	27	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
262	11/17/2025 9:46:55 AM		5.86600017547607	427.981209754944	498.121002197266	127	125	30	104.300003051758	83	112.339919060469	22	17	26	254	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
263	11/17/2025 9:47:05 AM		5.94700002670288	433.855113387108	498.010009765625	127	125	30	104.300003051758	77	113.891154527664	30	17	18	254	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
264	11/17/2025 9:47:15 AM		3.52999997138977	257.530125975609	497.239013671875	127	125	31	102.809997558594	49	67.6031202077866	20	19	17	254	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
265	11/17/2025 9:47:25 AM		6.73600006103516	491.401237249374	515.302001953125	127	125	30	104.300003051758	18	129.001311957836	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
266	11/17/2025 9:47:35 AM		8.25500011444092	602.21825838089	513.778015136719	127	125	31	102.809997558594	94	158.091719448566	23	18	24	227	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
267	11/17/2025 9:47:45 AM		8.11299991607666	591.853988170624	496.334991455078	127	125	32	101.319999694824	81	155.372281372547	26	19	23	217	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
268	11/17/2025 9:47:55 AM		7.59899997711182	554.405093193054	497.445007324219	128	125	32	101.319999694824	82	145.528654754162	22	20	24	167	0	0	0	0	0	0	0	0	0	0	0	0	0	127.575757575758
269	11/17/2025 9:48:05 AM		7.05200004577637	514.49511051178	496.563995361328	128	126	32	101.319999694824	69	135.053032636642	17	20	25	164	0	0	0	0	0	0	0	0	0	0	0	0	0	128.080808080808
270	11/17/2025 9:48:15 AM		NaN	NaN	∞	128	126	31	102.809997558594	0	NaN	14	19	25	254	2	0	0	0	0	0	0	0	0	0	0	0	0	128.080808080808
271	11/17/2025 9:48:25 AM		NaN	NaN	497.045989990234	128	126	31	102.809997558594	53	NaN	24	18	24	254	3	0	0	0	0	0	0	0	0	0	0	0	0	128.080808080808
272	11/17/2025 9:48:35 AM		6.50899982452393	474.885857105255	497.445007324219	128	126	31	102.809997558594	47	124.654027819633	20	17	22	254	0	0	0	0	0	0	0	0	0	0	0	0	0	128.080808080808
273	11/17/2025 9:48:45 AM		6.80999994277954	496.846121549606	497.447998046875	128	126	30	104.300003051758	75	130.418483912945	26	18	21	198	0	0	0	0	0	0	0	0	0	0	0	0	0	128.080808080808
274	11/17/2025 9:48:55 AM		9.21199989318848	672.042328119278	510.510986328125	129	126	31	102.809997558594	82	176.419253647327	23	17	25	237	0	0	0	0	0	0	0	0	0	0	0	0	0	128.585858585859
275	11/17/2025 9:49:05 AM		7.21000003814697	526.027858257294	675.372009277344	129	126	31	102.809997558594	43	138.078899681568	15	18	22	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	128.585858585859
276	11/17/2025 9:49:15 AM		NaN	NaN	618.174011230469	129	126	31	102.809997558594	78	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	128.585858585859
277	11/17/2025 9:49:25 AM		NaN	NaN	683.239013671875	129	126	31	102.809997558594	41	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	128.585858585859
278	11/17/2025 9:49:35 AM		NaN	NaN	593.533020019531	129	127	30	104.300003051758	53	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
279	11/17/2025 9:49:45 AM		NaN	NaN	560.992980957031	129	127	30	104.300003051758	69	NaN	21	17	16	46	3	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
280	11/17/2025 9:49:55 AM		5.67500019073486	414.055314660072	500.670989990234	129	127	31	102.809997558594	66	108.682076632977	21	18	16	152	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
281	11/17/2025 9:50:05 AM		3.84699988365173	280.653959512711	707.030029296875	129	127	32	101.319999694824	67	73.6739985644817	19	18	18	157	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
282	11/17/2025 9:50:15 AM		NaN	NaN	∞	129	127	32	101.319999694824	0	NaN	25	17	19	223	2	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
283	11/17/2025 9:50:25 AM		5.57299995422363	406.56790137291	496.93701171875	130	127	32	101.319999694824	4	106.728670746088	20	18	20	254	0	0	0	0	0	0	0	0	0	0	0	0	0	129.59595959596
284	11/17/2025 9:50:35 AM		4.52199983596802	329.920291900635	497.567993164062	130	127	32	101.319999694824	90	86.6009384393692	24	18	26	254	0	0	0	0	0	0	0	0	0	0	0	0	0	129.59595959596
285	11/17/2025 9:50:45 AM		2.96499991416931	216.279870271683	497.835998535156	130	127	32	101.319999694824	81	56.7827939987183	22	18	18	124	0	0	0	0	0	0	0	0	0	0	0	0	0	129.59595959596
286	11/17/2025 9:50:55 AM		4.17500019073486	304.616063833237	497.843994140625	130	127	31	102.809997558594	79	79.9555376172066	22	18	13	70	0	0	0	0	0	0	0	0	0	0	0	0	0	129.59595959596
287	11/17/2025 9:51:05 AM		8.79800033569336	641.881209611893	497.134002685547	130	127	31	102.809997558594	78	168.490724265575	20	19	8	25	0	0	0	0	0	0	0	0	0	0	0	0	0	129.59595959596
288	11/17/2025 9:51:15 AM		9.09200000762939	663.283145427704	506.756011962891	130	127	31	102.809997558594	74	174.121136963367	16	18	7	2	0	0	0	0	0	0	0	0	0	0	0	0	0	129.59595959596
289	11/17/2025 9:51:25 AM		10.0480003356934	733.062905073166	497.325012207031	130	127	30	104.300003051758	55	192.429506778717	19	18	6	2	0	0	0	0	0	0	0	0	0	0	0	0	0	129.59595959596
290	11/17/2025 9:51:35 AM		9.73499965667725	710.239773988724	496.216003417969	131	127	30	104.300003051758	76	186.43523901701	16	18	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	130.10101010101
291	11/17/2025 9:51:45 AM		8.89400005340576	648.859405517578	496.096984863281	131	127	30	104.300003051758	88	170.329231023788	18	18	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	130.10101010101
292	11/17/2025 9:51:55 AM		9.71199989318848	708.565217256546	495.652008056641	131	127	30	104.300003051758	77	185.994766652584	19	18	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	130.10101010101
293	11/17/2025 9:52:05 AM		9.97399997711182	727.686524391174	495.901000976562	131	127	30	104.300003051758	74	191.012334823608	17	18	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	130.10101010101
294	11/17/2025 9:52:15 AM		9.9379997253418	725.007855892181	496.894989013672	131	127	30	104.300003051758	79	190.32289981842	18	19	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	130.10101010101
295	11/17/2025 9:52:25 AM		9.4689998626709	690.849602222443	496.587005615234	131	127	30	104.300003051758	72	181.34106695652	19	19	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	130.10101010101
296	11/17/2025 9:52:35 AM		10.0059995651245	729.995316267014	496.757995605469	131	127	30	104.300003051758	78	191.625165939331	21	18	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	130.10101010101
297	11/17/2025 9:52:45 AM		10.2720003128052	749.379801750183	496.446014404297	131	128	30	104.300003051758	69	196.719337999821	17	19	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	130.606060606061
298	11/17/2025 9:52:55 AM		NaN	NaN	∞	131	128	30	104.300003051758	70	NaN	18	18	8	3	2	0	0	0	0	0	0	0	0	0	0	0	0	130.606060606061
299	11/17/2025 9:53:05 AM		8.20699977874756	598.728114366531	496.820007324219	131	128	30	104.300003051758	77	157.172472774982	21	18	17	51	0	0	0	0	0	0	0	0	0	0	0	0	0	130.606060606061
300	11/17/2025 9:53:15 AM		5.11999988555908	373.500394821167	510.058990478516	132	128	30	104.300003051758	4	98.053253442049	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
301	11/17/2025 9:53:25 AM		4.05600023269653	295.93394100666	504.705993652344	132	128	31	102.809997558594	92	77.6765652000904	23	18	25	254	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
302	11/17/2025 9:53:35 AM		4.49100017547607	327.672788500786	498.488006591797	132	128	32	101.319999694824	92	86.0072582960129	20	19	23	254	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
303	11/17/2025 9:53:45 AM		3.35500001907349	244.767343997955	498.513000488281	132	128	32	101.319999694824	75	64.2516933381557	21	19	16	92	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
304	11/17/2025 9:53:55 AM		7.65199995040894	558.236628770828	507.343994140625	132	128	32	101.319999694824	64	146.543656289577	21	19	11	10	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
305	11/17/2025 9:54:05 AM		11.0590000152588	806.817483901978	549.413024902344	132	128	32	101.319999694824	28	211.79119348526	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
306	11/17/2025 9:54:15 AM		10.8090000152588	788.570576906204	560.908020019531	132	128	32	101.319999694824	1	207.003436982632	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
307	11/17/2025 9:54:25 AM		10.25	747.827446460724	544.494995117188	132	128	31	102.809997558594	70	196.298016607761	22	18	8	2	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
308	11/17/2025 9:54:35 AM		8.79699993133545	641.786849498749	514.97802734375	132	128	31	102.809997558594	65	168.471573293209	20	19	7	2	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
309	11/17/2025 9:54:45 AM		7.38399982452393	538.680160045624	508.210998535156	132	128	31	102.809997558594	60	141.411182284355	19	19	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
310	11/17/2025 9:54:55 AM		7.0939998626709	517.520374059677	496.364990234375	132	129	31	102.809997558594	56	135.857386887074	18	19	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	131.616161616162
311	11/17/2025 9:55:05 AM		7.87599992752075	574.590808153152	496.701995849609	132	129	31	102.809997558594	70	150.833487510681	16	18	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	131.616161616162
312	11/17/2025 9:55:15 AM		8.99600028991699	656.309777498245	509.522003173828	132	129	30	104.300003051758	74	172.282630205154	19	18	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	131.616161616162
313	11/17/2025 9:55:25 AM		7.9850001335144	582.542967796326	500.299987792969	132	129	31	102.809997558594	53	152.920943498611	18	19	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	131.616161616162
314	11/17/2025 9:55:35 AM		NaN	NaN	∞	132	129	30	104.300003051758	74	NaN	20	18	11	19	2	0	0	0	0	0	0	0	0	0	0	0	0	131.616161616162
315	11/17/2025 9:55:45 AM		6.22599983215332	454.252374172211	565.7509765625	132	129	31	102.809997558594	22	119.234289228916	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	131.616161616162
316	11/17/2025 9:55:55 AM		9.03899955749512	659.418565034866	524.419982910156	132	129	32	101.319999694824	76	173.106122016907	20	18	11	7	0	0	0	0	0	0	0	0	0	0	0	0	0	131.616161616162
317	11/17/2025 9:56:05 AM		NaN	NaN	540.002990722656	133	129	32	101.319999694824	18	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
318	11/17/2025 9:56:15 AM		9.27400016784668	676.577138900757	578.346008300781	133	129	32	101.319999694824	5	177.60661393404	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
319	11/17/2025 9:56:25 AM		7.79099988937378	568.385410308838	515.276000976562	133	129	32	101.319999694824	47	149.205641448498	17	19	7	3	0	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
320	11/17/2025 9:56:35 AM		6.96199989318848	507.937055826187	501.348999023438	133	129	31	102.809997558594	50	133.329445123672	16	19	6	1	0	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
321	11/17/2025 9:56:45 AM		7.97700023651123	581.998479366302	522.643981933594	133	129	30	104.300003051758	63	152.767735719681	28	18	13	37	0	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
322	11/17/2025 9:56:55 AM		NaN	NaN	502.492004394531	133	129	31	102.809997558594	95	NaN	26	17	19	150	3	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
323	11/17/2025 9:57:05 AM		NaN	NaN	∞	133	129	31	102.809997558594	0	NaN	21	18	20	254	2	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
324	11/17/2025 9:57:15 AM		5.09899997711182	372.035211324692	498.045989990234	133	130	31	102.809997558594	89	97.651083022356	19	18	24	188	0	0	0	0	0	0	0	0	0	0	0	0	0	132.626262626263
325	11/17/2025 9:57:25 AM		5.23400020599365	381.883639097214	497.997985839844	133	130	31	102.809997558594	18	100.236470997334	19	18	23	223	0	0	0	0	0	0	0	0	0	0	0	0	0	132.626262626263
326	11/17/2025 9:57:35 AM		4.06500005722046	296.586844325066	498.518005371094	134	130	32	101.319999694824	65	77.8489239513874	18	17	22	254	0	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
327	11/17/2025 9:57:45 AM		NaN	NaN	500.003997802734	134	130	33	99.8300018310547	83	NaN	22	19	22	128	3	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
328	11/17/2025 9:57:55 AM		3.53699994087219	258.054819703102	500.343994140625	134	130	32	101.319999694824	88	67.7371770143509	20	19	19	83	0	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
329	11/17/2025 9:58:05 AM		5.81599998474121	424.304383993149	529.151977539062	134	130	32	101.319999694824	65	111.382370442152	20	19	12	11	0	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
330	11/17/2025 9:58:15 AM		NaN	NaN	∞	134	130	32	101.319999694824	0	NaN	16	19	9	3	2	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
331	11/17/2025 9:58:25 AM		5.40700006484985	394.444745779037	534.330017089844	134	130	32	101.319999694824	97	103.549595922232	27	18	17	98	0	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
332	11/17/2025 9:58:35 AM		5.05800008773804	368.973925709724	498.109008789062	134	130	32	101.319999694824	93	96.8658931553364	29	18	19	251	0	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
333	11/17/2025 9:58:45 AM		3.74900007247925	273.520410060883	498.096008300781	134	130	32	101.319999694824	57	71.7971965670586	28	18	22	254	0	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
334	11/17/2025 9:58:55 AM		3.22699999809265	235.437870025635	499.313995361328	134	130	32	101.319999694824	85	61.8003621697426	20	19	28	254	0	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
335	11/17/2025 9:59:05 AM		3.29399991035461	240.303558111191	509.459991455078	134	130	32	101.319999694824	83	63.0834773182869	25	19	28	227	0	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
336	11/17/2025 9:59:15 AM		3.90499997138977	284.926396608353	500.089996337891	134	130	32	101.319999694824	90	74.784754961729	21	20	27	198	0	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
337	11/17/2025 9:59:25 AM		3.61999988555908	264.115378260612	497.787994384766	134	130	32	101.319999694824	60	69.3267144262791	24	19	23	254	0	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
338	11/17/2025 9:59:35 AM		3.41700005531311	249.31937456131	498.778991699219	135	130	32	101.319999694824	74	65.4390536248684	21	20	23	254	0	0	0	0	0	0	0	0	0	0	0	0	0	133.636363636364
339	11/17/2025 9:59:45 AM		NaN	NaN	536.041015625	135	130	32	101.319999694824	68	NaN	22	18	16	68	3	0	0	0	0	0	0	0	0	0	0	0	0	133.636363636364
340	11/17/2025 9:59:55 AM		3.875	282.673206925392	526.072998046875	135	131	32	101.319999694824	62	74.2102257907391	18	19	20	126	0	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
341	11/17/2025 10:00:05 AM		NaN	NaN	498.260009765625	135	131	33	99.8300018310547	88	NaN	23	19	24	249	3	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
342	11/17/2025 10:00:15 AM		NaN	NaN	∞	135	131	33	99.8300018310547	0	NaN	23	19	25	77	2	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
343	11/17/2025 10:00:25 AM		4.34200000762939	316.767597198486	497.246002197266	135	131	33	99.8300018310547	91	83.1537567079067	26	20	23	166	0	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
344	11/17/2025 10:00:35 AM		4.79300022125244	349.675619602203	497.606994628906	135	131	32	101.319999694824	81	91.7908720672131	25	20	26	254	0	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
345	11/17/2025 10:00:45 AM		4.35599994659424	317.829242348671	499.298004150391	135	131	32	101.319999694824	95	83.4218703210354	31	19	27	254	0	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
346	11/17/2025 10:00:55 AM		6	437.733721733093	497.942993164062	135	131	32	101.319999694824	84	114.90615606308	20	17	28	254	0	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
347	11/17/2025 10:01:05 AM		6.60799980163574	482.083082199097	497.251007080078	135	131	32	101.319999694824	94	126.549987494946	21	19	27	254	0	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
348	11/17/2025 10:01:15 AM		5.15299987792969	375.949439406395	496.378997802734	135	131	32	101.319999694824	17	98.685235530138	23	19	24	86	0	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
349	11/17/2025 10:01:25 AM		6.12400007247925	446.757799386978	496.22900390625	135	131	33	99.8300018310547	75	117.28089004755	19	20	24	213	0	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
350	11/17/2025 10:01:35 AM		4.22200012207031	307.997310161591	497.743011474609	136	131	32	101.319999694824	63	80.8556333184242	24	19	25	254	0	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
351	11/17/2025 10:01:45 AM		3.9760000705719	290.070685744286	497.128997802734	136	131	32	101.319999694824	86	76.1444807052612	25	19	26	243	0	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
352	11/17/2025 10:01:55 AM		4.36700010299683	318.589970469475	496.683990478516	136	131	32	101.319999694824	88	83.632531017065	21	20	28	245	0	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
353	11/17/2025 10:02:05 AM		4.40199995040894	321.112775802612	496.829010009766	136	131	32	101.319999694824	75	84.3028150498867	26	19	25	254	0	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
354	11/17/2025 10:02:15 AM		4.1100001335144	299.862679839134	496.664001464844	136	131	32	101.319999694824	92	78.7107177078724	29	19	27	254	0	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
355	11/17/2025 10:02:25 AM		NaN	NaN	∞	136	131	32	101.319999694824	0	NaN	16	19	20	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
356	11/17/2025 10:02:35 AM		NaN	NaN	496.813995361328	136	131	32	101.319999694824	53	NaN	25	20	23	158	3	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
357	11/17/2025 10:02:45 AM		4.2810001373291	312.296864390373	497.381011962891	136	131	32	101.319999694824	87	81.9855406880379	22	20	29	221	0	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
358	11/17/2025 10:02:55 AM		3.9779999256134	290.24253487587	497.132995605469	136	132	32	101.319999694824	94	76.1827826499939	31	20	27	229	0	0	0	0	0	0	0	0	0	0	0	0	0	135.151515151515
359	11/17/2025 10:03:05 AM		3.59299993515015	262.106510996819	496.875	136	132	32	101.319999694824	76	68.8096381723881	30	19	26	254	0	0	0	0	0	0	0	0	0	0	0	0	0	135.151515151515
360	11/17/2025 10:03:15 AM		4.10900020599365	299.768856167793	498.299011230469	136	132	31	102.809997558594	77	78.6915667355061	25	20	22	93	0	0	0	0	0	0	0	0	0	0	0	0	0	135.151515151515
361	11/17/2025 10:03:25 AM		3.44899988174438	251.588094234467	497.032012939453	136	132	32	101.319999694824	94	66.0518914461136	25	19	24	254	0	0	0	0	0	0	0	0	0	0	0	0	0	135.151515151515
362	11/17/2025 10:03:35 AM		3.3970000743866	247.81556725502	496.795013427734	137	132	33	99.8300018310547	93	65.0560341775417	23	20	26	147	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
363	11/17/2025 10:03:45 AM		4.20599985122681	306.81925714016	497.200988769531	137	132	32	101.319999694824	53	80.5492177605629	22	19	34	254	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
364	11/17/2025 10:03:55 AM		4.52799987792969	330.345046520233	496.972991943359	137	132	33	99.8300018310547	68	86.7158442735672	22	18	28	249	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
365	11/17/2025 10:04:05 AM		4.89699983596802	357.242104411125	498.908996582031	137	132	31	102.809997558594	78	93.7825731933117	26	17	27	254	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
366	11/17/2025 10:04:15 AM		4.31799983978271	314.987522363663	497.369995117188	137	132	32	101.319999694824	86	82.6941333711147	28	19	24	231	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
367	11/17/2025 10:04:25 AM		4.51599979400635	329.448893666267	497.790985107422	137	132	30	104.300003051758	94	86.4860326051712	22	17	22	254	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
368	11/17/2025 10:04:35 AM		3.74499988555908	273.187467455864	497.803009033203	137	132	32	101.319999694824	47	71.7205926775932	28	16	23	254	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
369	11/17/2025 10:04:45 AM		4.54400014877319	331.492334604263	497.826995849609	137	132	30	104.300003051758	82	87.0222665369511	23	16	23	166	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
370	11/17/2025 10:04:55 AM		6.46999979019165	471.988695859909	498.096008300781	137	132	30	104.300003051758	77	123.907139897346	22	15	18	254	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
371	11/17/2025 10:05:05 AM		NaN	NaN	∞	137	132	31	102.809997558594	0	NaN	22	18	21	254	2	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
372	11/17/2025 10:05:15 AM		NaN	NaN	∞	137	132	31	102.809997558594	81	NaN	20	19	20	200	2	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
373	11/17/2025 10:05:25 AM		5.79699993133545	422.934204339981	497.636993408203	137	132	32	101.319999694824	84	111.018501967192	27	19	22	254	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
374	11/17/2025 10:05:35 AM		NaN	NaN	498.261993408203	137	132	31	102.809997558594	8	NaN	22	18	21	254	3	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
375	11/17/2025 10:05:45 AM		3.89599990844727	284.251177310944	497.115997314453	137	132	31	102.809997558594	86	74.6123962104321	29	18	24	254	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
376	11/17/2025 10:05:55 AM		3.23000001907349	235.634958744049	497.436004638672	137	132	31	102.809997558594	73	61.8578150868416	22	17	20	254	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
377	11/17/2025 10:06:05 AM		4.32299995422363	315.398168563843	499.308990478516	137	132	32	101.319999694824	76	82.7898882329464	22	18	23	254	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
378	11/17/2025 10:06:15 AM		4.89599990844727	357.214558124542	497.43701171875	137	132	31	102.809997558594	95	93.7634222209454	28	17	24	252	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
379	11/17/2025 10:06:25 AM		4.57299995422363	333.630189299583	497.774993896484	137	132	31	102.809997558594	75	87.5776447355747	19	16	25	254	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
380	11/17/2025 10:06:35 AM		NaN	NaN	∞	138	132	32	101.319999694824	0	NaN	23	19	29	254	2	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
381	11/17/2025 10:06:45 AM		4.84999990463257	353.86600792408	496.915008544922	138	132	31	102.809997558594	84	92.882477492094	28	18	28	254	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
382	11/17/2025 10:06:55 AM		4.4210000038147	322.550359368324	496.579986572266	138	132	32	101.319999694824	87	84.6666902303696	25	20	21	254	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
383	11/17/2025 10:07:05 AM		3.76500010490417	274.685025215149	497.289001464844	138	132	31	102.809997558594	92	72.1036121249199	28	20	21	254	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
384	11/17/2025 10:07:15 AM		5.86199998855591	427.674016356468	497.794006347656	138	132	31	102.809997558594	93	112.263315171003	28	17	23	190	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
385	11/17/2025 10:07:25 AM		6.54699993133545	477.664732933044	498.194000244141	138	132	31	102.809997558594	96	125.381764769554	29	17	20	254	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
386	11/17/2025 10:07:35 AM		NaN	NaN	∞	138	132	31	102.809997558594	85	NaN	28	18	20	254	2	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
387	11/17/2025 10:07:45 AM		4.76700019836426	347.766906023026	497.013000488281	138	132	30	104.300003051758	67	91.2929400801659	26	17	22	208	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
388	11/17/2025 10:07:55 AM		6.83199977874756	498.45877289772	505.847991943359	138	132	30	104.300003051758	71	130.839805305004	22	18	18	170	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
389	11/17/2025 10:08:05 AM		7.45900011062622	544.198751449585	499.872009277344	138	132	30	104.300003051758	64	142.84750521183	24	17	22	254	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
390	11/17/2025 10:08:15 AM		7.70100021362305	561.834597587585	515.52001953125	138	132	31	102.809997558594	86	147.482053935528	29	17	21	254	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
391	11/17/2025 10:08:25 AM		6.59600019454956	481.218659877777	500.632995605469	138	132	30	104.300003051758	85	126.32017582655	28	19	18	229	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
392	11/17/2025 10:08:35 AM		NaN	NaN	∞	138	132	30	104.300003051758	74	NaN	23	17	20	104	2	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
393	11/17/2025 10:08:45 AM		6.07200002670288	442.96156167984	855.216003417969	138	132	30	104.300003051758	24	116.285026073456	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
394	11/17/2025 10:08:55 AM		NaN	NaN	∞	138	132	30	104.300003051758	40	NaN	10	18	14	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
395	11/17/2025 10:09:05 AM		1.69000005722046	123.299606144428	1573.93896484375	138	132	30	104.300003051758	36	32.365233823657	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
396	11/17/2025 10:09:15 AM		NaN	NaN	∞	138	132	31	102.809997558594	0	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
397	11/17/2025 10:09:25 AM		5.40299987792969	394.148898124695	1044.501953125	138	132	31	102.809997558594	73	103.472992032766	20	17	21	173	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
398	11/17/2025 10:09:35 AM		NaN	NaN	∞	138	132	32	101.319999694824	0	NaN	17	18	19	203	2	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
399	11/17/2025 10:09:45 AM		NaN	NaN	635.119995117188	138	132	31	102.809997558594	57	NaN	20	18	19	70	3	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
400	11/17/2025 10:09:55 AM		6.35900020599365	463.888424634933	495.795989990234	138	132	32	101.319999694824	79	121.781381964684	17	19	21	177	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
401	11/17/2025 10:10:05 AM		NaN	NaN	∞	138	133	32	101.319999694824	0	NaN	21	19	22	254	2	0	0	0	0	0	0	0	0	0	0	0	0	136.666666666667
402	11/17/2025 10:10:15 AM		6.03200006484985	440.07094502449	518.356018066406	138	132	32	101.319999694824	78	115.518987178802	17	19	23	224	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
403	11/17/2025 10:10:25 AM		6.93599987030029	506.00693821907	497.165985107422	138	132	32	101.319999694824	92	132.831519842148	20	18	23	190	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
404	11/17/2025 10:10:35 AM		NaN	NaN	497.171997070312	138	132	32	101.319999694824	84	NaN	20	19	24	198	3	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
405	11/17/2025 10:10:45 AM		6.82999992370605	498.31109046936	497.841003417969	138	133	32	101.319999694824	82	130.801503360271	26	18	23	234	0	0	0	0	0	0	0	0	0	0	0	0	0	136.666666666667
406	11/17/2025 10:10:55 AM		7.06500005722046	515.427285432816	497.532012939453	138	133	32	101.319999694824	87	135.301995277405	19	19	24	208	0	0	0	0	0	0	0	0	0	0	0	0	0	136.666666666667
407	11/17/2025 10:11:05 AM		4.30999994277954	314.471358060837	497.851989746094	138	133	33	99.8300018310547	59	82.5409255921841	18	19	22	254	0	0	0	0	0	0	0	0	0	0	0	0	0	136.666666666667
