# MEASURE Stats -> Avg: nan | Median: 584.2199 | Mode: nan | Max: nan | Min: nan
408	11/17/2025 10:11:15 AM		NaN	NaN	499.828002929688	138	133	32	101.319999694824	49	NaN	18	18	19	169	3	0	0	0	0	0	0	0	0	0	0	0	0	136.666666666667
409	11/17/2025 10:11:25 AM		NaN	NaN	∞	138	133	32	101.319999694824	0	NaN	15	19	11	17	2	0	0	0	0	0	0	0	0	0	0	0	0	136.666666666667
410	11/17/2025 10:11:35 AM		12.0979995727539	882.594394683838	594.309020996094	138	133	32	101.319999694824	24	231.68910741806	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	136.666666666667
411	11/17/2025 10:11:45 AM		NaN	NaN	601.697998046875	138	133	32	101.319999694824	42	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	136.666666666667
412	11/17/2025 10:11:55 AM		NaN	NaN	596.768981933594	139	133	32	101.319999694824	39	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
413	11/17/2025 10:12:05 AM		NaN	NaN	593.411987304688	139	133	32	101.319999694824	30	NaN	13	19	6	0	3	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
414	11/17/2025 10:12:15 AM		NaN	NaN	574.101989746094	139	133	32	101.319999694824	67	NaN	23	20	6	0	3	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
415	11/17/2025 10:12:25 AM		4.29400014877319	313.304114341736	526.630981445312	139	133	32	101.319999694824	37	82.2345100343227	23	20	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
416	11/17/2025 10:12:35 AM		NaN	NaN	546.023010253906	139	133	32	101.319999694824	82	NaN	22	19	5	0	3	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
417	11/17/2025 10:12:45 AM		4.7350001335144	345.477560162544	532.31201171875	139	133	30	104.300003051758	70	90.6801089644432	22	19	12	44	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
418	11/17/2025 10:12:55 AM		3.54999995231628	258.977875113487	504.608001708984	139	133	31	102.809997558594	88	67.9861463606358	22	19	18	139	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
419	11/17/2025 10:13:05 AM		4.06799983978271	296.810594201088	497.506988525391	139	133	31	102.809997558594	55	77.9063768684864	15	18	20	254	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
420	11/17/2025 10:13:15 AM		3.92000007629395	286.009097099304	598.461975097656	139	133	32	101.319999694824	80	75.0720262527466	24	19	18	254	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
421	11/17/2025 10:13:25 AM		7.43800020217896	542.648327350616	547.39599609375	139	133	32	101.319999694824	50	142.445334792137	16	20	11	27	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
422	11/17/2025 10:13:35 AM		10.9549999237061	799.254029989243	575.754028320312	139	133	32	101.319999694824	52	209.799492359161	12	20	9	11	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
423	11/17/2025 10:13:45 AM		NaN	NaN	563.554992675781	139	133	32	101.319999694824	61	NaN	24	19	7	30	3	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
424	11/17/2025 10:13:55 AM		NaN	NaN	592.372009277344	139	133	32	101.319999694824	42	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
425	11/17/2025 10:14:05 AM		11.7550001144409	857.557207345963	601.182983398438	139	133	32	101.319999694824	42	225.120323896408	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
426	11/17/2025 10:14:15 AM		NaN	NaN	585.706970214844	139	133	32	101.319999694824	39	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
427	11/17/2025 10:14:25 AM		12.2089996337891	890.741175413132	595.43701171875	139	133	32	101.319999694824	55	233.814892172813	12	19	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
428	11/17/2025 10:14:35 AM		12.1549997329712	886.736905574799	592.538024902344	139	133	32	101.319999694824	41	232.780712842941	13	19	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
429	11/17/2025 10:14:45 AM		NaN	NaN	563.81298828125	139	133	32	101.319999694824	51	NaN	19	19	9	8	3	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
430	11/17/2025 10:14:55 AM		NaN	NaN	573.109008789062	139	133	32	101.319999694824	37	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
431	11/17/2025 10:15:05 AM		7.94700002670288	579.743760824203	566.830993652344	139	133	32	101.319999694824	61	152.193206548691	5	20	6	1	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
432	11/17/2025 10:15:15 AM		11.628999710083	848.367154598236	581.216003417969	139	133	32	101.319999694824	41	222.707287967205	14	19	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
433	11/17/2025 10:15:25 AM		NaN	NaN	588.356994628906	139	133	32	101.319999694824	44	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
434	11/17/2025 10:15:35 AM		NaN	NaN	596.703979492188	139	134	32	101.319999694824	39	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
435	11/17/2025 10:15:45 AM		NaN	NaN	602.489013671875	140	134	32	101.319999694824	28	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
436	11/17/2025 10:15:55 AM		NaN	NaN	588.515014648438	140	134	32	101.319999694824	59	NaN	13	20	6	0	3	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
437	11/17/2025 10:16:05 AM		11.4750003814697	837.168663740158	575.320007324219	140	134	32	101.319999694824	74	219.758024811745	24	20	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
438	11/17/2025 10:16:15 AM		7.2810001373291	531.194758415222	527.080993652344	140	133	32	101.319999694824	82	139.438618719578	25	20	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
439	11/17/2025 10:16:25 AM		NaN	NaN	561.575988769531	140	134	32	101.319999694824	31	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
440	11/17/2025 10:16:35 AM		NaN	NaN	590.723999023438	140	134	32	101.319999694824	28	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
441	11/17/2025 10:16:45 AM		9.24400043487549	674.410074949265	554.002990722656	140	134	31	102.809997558594	89	177.03208476305	27	19	10	65	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
442	11/17/2025 10:16:55 AM		5.00500011444092	365.171304345131	509.484985351562	140	134	30	104.300003051758	42	95.8508849143982	22	18	15	254	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
443	11/17/2025 10:17:05 AM		5.3270001411438	388.661071658134	496.77099609375	140	134	31	102.809997558594	60	102.017518132925	22	18	17	196	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
444	11/17/2025 10:17:15 AM		4.92999982833862	359.675243496895	496.997985839844	140	134	32	101.319999694824	62	94.4145619869232	22	19	23	233	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
445	11/17/2025 10:17:25 AM		4.39799976348877	320.831063389778	497.217987060547	140	134	32	101.319999694824	58	84.2262111604214	22	19	20	200	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
446	11/17/2025 10:17:35 AM		2.85400009155273	208.237414062023	497.760009765625	140	134	32	101.319999694824	29	54.6570293605328	18	19	18	138	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
447	11/17/2025 10:17:45 AM		NaN	NaN	498.273986816406	140	134	31	102.809997558594	32	NaN	18	19	20	68	3	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
448	11/17/2025 10:17:55 AM		NaN	NaN	597.513977050781	140	134	32	101.319999694824	34	NaN	14	19	12	6	3	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
449	11/17/2025 10:18:05 AM		NaN	NaN	∞	140	134	32	101.319999694824	0	NaN	17	19	13	8	2	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
450	11/17/2025 10:18:15 AM		NaN	NaN	∞	140	134	32	101.319999694824	0	NaN	16	19	11	8	2	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
451	11/17/2025 10:18:25 AM		NaN	NaN	∞	140	134	32	101.319999694824	0	NaN	17	19	12	26	2	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
452	11/17/2025 10:18:35 AM		NaN	NaN	505.976013183594	140	134	32	101.319999694824	40	NaN	18	19	13	44	3	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
453	11/17/2025 10:18:45 AM		NaN	NaN	623.0009765625	140	134	32	101.319999694824	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
454	11/17/2025 10:18:55 AM		NaN	NaN	583.463989257812	140	134	32	101.319999694824	20	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
455	11/17/2025 10:19:05 AM		NaN	NaN	∞	140	134	32	101.319999694824	0	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
456	11/17/2025 10:19:15 AM		4.32000017166138	315.147730708122	518.52001953125	140	134	32	101.319999694824	31	82.7324353158474	19	20	17	179	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
457	11/17/2025 10:19:25 AM		3.3289999961853	242.852756381035	496.593994140625	140	134	32	101.319999694824	72	63.7537680566311	24	20	18	123	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
458	11/17/2025 10:19:35 AM		2.96700000762939	216.486440598965	688.5830078125	140	134	32	101.319999694824	83	56.8210959434509	21	19	20	223	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
459	11/17/2025 10:19:45 AM		1.72000002861023	125.469298660755	497.063995361328	140	134	33	99.8300018310547	73	32.9397663474083	18	20	25	213	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
460	11/17/2025 10:19:55 AM		NaN	NaN	542.143981933594	140	134	33	99.8300018310547	17	NaN	13	20	15	28	3	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
461	11/17/2025 10:20:05 AM		NaN	NaN	594.346984863281	140	134	33	99.8300018310547	16	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
462	11/17/2025 10:20:15 AM		NaN	NaN	561.971984863281	140	134	32	101.319999694824	14	NaN	16	19	13	35	3	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
463	11/17/2025 10:20:25 AM		NaN	NaN	872.171020507812	140	134	32	101.319999694824	55	NaN	19	19	16	138	3	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
464	11/17/2025 10:20:35 AM		2.54800009727478	185.857598483562	552.637023925781	140	134	33	99.8300018310547	82	48.7968150526285	19	19	20	168	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
465	11/17/2025 10:20:45 AM		2.53299999237061	184.787437319756	973.067993164062	140	134	32	101.319999694824	53	48.5095504671335	23	19	21	195	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
466	11/17/2025 10:20:55 AM		4.25500011444092	310.397270321846	499.144989013672	140	134	32	101.319999694824	39	81.4876154065132	24	19	23	137	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
467	11/17/2025 10:21:05 AM		6.05800008773804	441.92955493927	497.114990234375	140	134	33	99.8300018310547	97	116.016912460327	26	20	24	153	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
468	11/17/2025 10:21:15 AM		5.43699979782104	396.687689423561	511.690002441406	141	134	32	101.319999694824	61	104.124131798744	22	19	23	235	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
469	11/17/2025 10:21:25 AM		NaN	NaN	496.593994140625	141	134	32	101.319999694824	67	NaN	20	19	25	235	3	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
470	11/17/2025 10:21:35 AM		4.44600009918213	324.359241127968	497.516998291016	141	134	32	101.319999694824	91	85.1454645395279	24	20	23	254	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
471	11/17/2025 10:21:45 AM		3.58999991416931	261.884370446205	497.467987060547	141	134	34	98.3399963378906	79	68.7521852552891	23	20	24	196	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
472	11/17/2025 10:21:55 AM		3.69099998474121	269.260257482529	496.322998046875	141	134	32	101.319999694824	74	70.6864401698112	26	19	25	254	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
473	11/17/2025 10:22:05 AM		3.44799995422363	251.528924703598	497.076995849609	141	134	32	101.319999694824	68	66.0327404737473	28	19	25	204	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
474	11/17/2025 10:22:15 AM		3.68600010871887	268.940189480782	497.345001220703	141	134	32	101.319999694824	74	70.5906853079796	24	22	21	187	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
475	11/17/2025 10:22:25 AM		3.49200010299683	254.769730567932	497.013000488281	141	134	32	101.319999694824	39	66.8753832578659	18	20	22	243	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
476	11/17/2025 10:22:35 AM		NaN	NaN	500.919006347656	141	134	33	99.8300018310547	5	NaN	17	20	19	144	3	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
477	11/17/2025 10:22:45 AM		4.21999979019165	307.870790362358	513.258972167969	141	134	32	101.319999694824	91	80.8173313736916	22	20	16	71	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
478	11/17/2025 10:22:55 AM		3.49799990653992	255.184212327003	502.019989013672	141	134	32	101.319999694824	80	66.9902890920639	23	19	19	127	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
479	11/17/2025 10:23:05 AM		4.33099985122681	315.994343161583	496.692993164062	141	134	33	99.8300018310547	74	82.9430960118771	22	20	23	171	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
480	11/17/2025 10:23:15 AM		3.74399995803833	273.112231492996	496.457000732422	141	134	33	99.8300018310547	90	71.7014417052269	29	19	26	254	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
481	11/17/2025 10:23:25 AM		3.35999989509583	245.125338435173	496.933013916016	141	134	33	99.8300018310547	84	64.3474481999874	22	20	25	254	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
482	11/17/2025 10:23:35 AM		4.13299989700317	301.516181230545	497.169006347656	141	134	33	99.8300018310547	33	79.151190072298	22	20	24	207	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
483	11/17/2025 10:23:45 AM		3.96900010108948	289.56543803215	496.897003173828	141	134	34	98.3399963378906	92	76.0104238986969	25	22	26	242	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
484	11/17/2025 10:23:55 AM		3.15799999237061	230.426403880119	497.506988525391	141	134	32	101.319999694824	43	60.4789383709431	14	19	23	254	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
485	11/17/2025 10:24:05 AM		NaN	NaN	∞	141	134	32	101.319999694824	78	NaN	30	19	21	192	2	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
486	11/17/2025 10:24:15 AM		4.46999979019165	326.133093237877	496.753997802734	141	135	33	99.8300018310547	11	85.6050878763199	21	19	28	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
487	11/17/2025 10:24:25 AM		3.90599989891052	284.965825080872	497.463989257812	141	134	34	98.3399963378906	83	74.8039059340954	26	20	29	254	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
488	11/17/2025 10:24:35 AM		NaN	NaN	∞	141	135	32	101.319999694824	0	NaN	24	20	28	254	2	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
489	11/17/2025 10:24:45 AM		4.8730001449585	355.537104606628	496.860992431641	141	135	32	101.319999694824	83	93.3229498565197	25	20	23	161	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
490	11/17/2025 10:24:55 AM		NaN	NaN	∞	141	135	31	102.809997558594	0	NaN	20	18	24	254	2	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
491	11/17/2025 10:25:05 AM		6.73099994659424	491.030770540237	497.467010498047	141	135	32	101.319999694824	81	128.905557096004	22	19	25	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
492	11/17/2025 10:25:15 AM		5.21400022506714	380.397534370422	497.213989257812	141	134	33	99.8300018310547	79	99.8534515500069	24	20	25	209	0	0	0	0	0	0	0	0	0	0	0	0	0	138.686868686869
493	11/17/2025 10:25:25 AM		4.87200021743774	355.425149202347	497.277008056641	141	135	34	98.3399963378906	86	93.3037988841534	29	19	24	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
494	11/17/2025 10:25:35 AM		4.74300003051758	346.052196621895	498.101013183594	141	135	33	99.8300018310547	81	90.8333167433739	33	21	25	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
495	11/17/2025 10:25:45 AM		4.34100008010864	316.713282465935	497.582000732422	141	135	34	98.3399963378906	92	83.1346057355404	26	19	26	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
496	11/17/2025 10:25:55 AM		4.64499998092651	338.894453644753	497.317993164062	141	135	32	101.319999694824	84	88.9565147459507	24	19	29	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
497	11/17/2025 10:26:05 AM		4.20800018310547	306.966698169708	497.841003417969	141	135	32	101.319999694824	80	80.5875197052956	22	19	26	209	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
498	11/17/2025 10:26:15 AM		3.98099994659424	290.444532036781	497.955993652344	141	135	31	102.809997558594	88	76.2402355670929	25	18	26	233	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
499	11/17/2025 10:26:25 AM		NaN	NaN	∞	141	135	31	102.809997558594	53	NaN	20	20	22	228	2	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
500	11/17/2025 10:26:35 AM		2.50399994850159	182.688380777836	497.773986816406	141	135	32	101.319999694824	91	47.9541689157486	28	20	21	133	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
501	11/17/2025 10:26:45 AM		4.93599987030029	360.142108798027	497.203002929688	141	135	32	101.319999694824	81	94.5294678211212	23	20	21	206	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
502	11/17/2025 10:26:55 AM		NaN	NaN	497.277008056641	141	135	32	101.319999694824	69	NaN	25	18	24	254	3	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
503	11/17/2025 10:27:05 AM		4.55700016021729	332.441434264183	497.261993408203	141	135	30	104.300003051758	80	87.2712291777134	25	18	23	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
504	11/17/2025 10:27:15 AM		4.47800016403198	326.674041152	498.572998046875	141	135	31	102.809997558594	48	85.7582956552505	21	18	22	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
505	11/17/2025 10:27:25 AM		4.69700002670288	342.652630805969	498.358001708984	141	135	31	102.809997558594	47	89.9523720145226	22	18	22	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
506	11/17/2025 10:27:35 AM		NaN	NaN	497.670013427734	141	135	31	102.809997558594	26	NaN	23	18	20	254	3	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
507	11/17/2025 10:27:45 AM		2.93400001525879	214.040051400661	496.980987548828	141	135	32	101.319999694824	83	56.1891105026007	29	19	24	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
508	11/17/2025 10:27:55 AM		2.75999999046326	201.337726414204	496.609985351562	141	135	32	101.319999694824	93	52.8568312525749	27	21	23	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
509	11/17/2025 10:28:05 AM		5.01000022888184	365.503120422363	498.106994628906	141	135	31	102.809997558594	94	95.9466397762299	24	19	23	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
510	11/17/2025 10:28:15 AM		5.21000003814697	380.068749189377	497.621002197266	141	135	32	101.319999694824	68	99.7768476605415	21	18	26	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
511	11/17/2025 10:28:25 AM		6.10099983215332	445.074820518494	497.760009765625	141	135	30	104.300003051758	79	116.840417683125	19	17	22	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
512	11/17/2025 10:28:35 AM		7.28499984741211	531.501281261444	497.377990722656	142	135	30	104.300003051758	60	139.515222609043	19	17	21	173	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
513	11/17/2025 10:28:45 AM		NaN	NaN	512.953979492188	141	135	30	104.300003051758	74	NaN	10	17	21	179	3	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
514	11/17/2025 10:28:55 AM		NaN	NaN	∞	142	135	30	104.300003051758	70	NaN	14	17	19	90	2	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
515	11/17/2025 10:29:05 AM		NaN	NaN	∞	142	135	31	102.809997558594	31	NaN	19	17	17	227	2	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
516	11/17/2025 10:29:15 AM		7.53399991989136	549.669921398163	509.699005126953	141	135	30	104.300003051758	96	144.283828139305	24	18	16	198	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
517	11/17/2025 10:29:25 AM		8.61200046539307	628.280693292618	514.489013671875	141	135	31	102.809997558594	86	164.928643405437	24	18	17	253	0	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
518	11/17/2025 10:29:35 AM		NaN	NaN	∞	141	135	32	101.319999694824	0	NaN	23	20	19	211	2	0	0	0	0	0	0	0	0	0	0	0	0	139.191919191919
519	11/17/2025 10:29:45 AM		7.12599992752075	519.895148277283	498.063995361328	142	135	33	99.8300018310547	77	136.470218002796	25	20	22	211	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
520	11/17/2025 10:29:55 AM		8.82900047302246	644.131046533585	513.934997558594	142	135	33	99.8300018310547	88	169.084417819977	26	21	21	178	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
521	11/17/2025 10:30:05 AM		9.29300022125244	677.961802482605	530.275024414062	142	135	31	102.809997558594	30	177.970482409	21	17	21	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
522	11/17/2025 10:30:15 AM		8.25500011444092	602.219223976135	498.695007324219	142	135	32	101.319999694824	89	158.091719448566	17	19	23	186	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
523	11/17/2025 10:30:25 AM		6.72399997711182	490.585577487946	500.089996337891	142	135	32	101.319999694824	4	128.77150028944	18	19	23	107	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
524	11/17/2025 10:30:35 AM		5.80900001525879	423.762068152428	498.148010253906	142	135	32	101.319999694824	71	111.248313635588	22	21	23	223	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
525	11/17/2025 10:30:45 AM		6.21999979019165	453.808575868607	497.235992431641	142	135	32	101.319999694824	43	119.119383394718	25	20	23	79	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
526	11/17/2025 10:30:55 AM		NaN	NaN	497.329010009766	142	135	32	101.319999694824	58	NaN	28	20	25	159	3	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
527	11/17/2025 10:31:05 AM		6.56300020217896	478.799897432327	497.768005371094	142	135	32	101.319999694824	78	125.688180327415	25	20	24	168	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
528	11/17/2025 10:31:15 AM		6.58799982070923	480.638712644577	518.794982910156	142	135	32	101.319999694824	93	126.166954636574	27	19	22	253	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
529	11/17/2025 10:31:25 AM		NaN	NaN	497.139007568359	142	135	32	101.319999694824	48	NaN	25	21	23	206	3	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
530	11/17/2025 10:31:35 AM		NaN	NaN	∞	142	135	32	101.319999694824	0	NaN	22	19	22	254	2	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
531	11/17/2025 10:31:45 AM		6.10500001907349	445.381718873978	497.522003173828	142	135	34	98.3399963378906	51	116.91702157259	15	20	25	216	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
532	11/17/2025 10:31:55 AM		4.63399982452393	338.059750199318	497.947998046875	142	135	32	101.319999694824	31	88.745854049921	16	21	22	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
533	11/17/2025 10:32:05 AM		3.04900002479553	222.47052937746	497.915985107422	142	135	32	101.319999694824	70	58.3914823830128	22	20	19	211	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
534	11/17/2025 10:32:15 AM		3.01200008392334	219.766969978809	497.365997314453	142	135	32	101.319999694824	87	57.6828896999359	27	21	22	228	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
535	11/17/2025 10:32:25 AM		NaN	NaN	∞	142	135	32	101.319999694824	0	NaN	18	20	16	129	2	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
536	11/17/2025 10:32:35 AM		2.5789999961853	188.176837563515	640.982971191406	142	135	32	101.319999694824	43	49.3904951959848	20	19	19	175	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
537	11/17/2025 10:32:45 AM		4.21600008010864	307.596373558044	497.394012451172	142	135	31	102.809997558594	81	80.7407274842262	19	19	23	120	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
538	11/17/2025 10:32:55 AM		7.48799991607666	546.300315856934	497.578002929688	142	135	31	102.809997558594	70	143.402883410454	24	20	22	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
539	11/17/2025 10:33:05 AM		5.95100021362305	434.185856580734	497.050994873047	142	135	31	102.809997558594	87	113.96775841713	29	20	20	240	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
540	11/17/2025 10:33:15 AM		7.21299982070923	526.262390613556	496.959991455078	142	135	33	99.8300018310547	79	138.136352598667	26	21	22	159	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
541	11/17/2025 10:33:25 AM		6.19700002670288	452.079516649246	497.139007568359	142	135	33	99.8300018310547	81	118.678911030293	23	22	23	234	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
542	11/17/2025 10:33:35 AM		NaN	NaN	∞	142	135	32	101.319999694824	0	NaN	20	21	20	203	2	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
543	11/17/2025 10:33:45 AM		4.2960000038147	313.420602679253	498.588012695312	142	135	32	101.319999694824	93	82.2728119790554	24	20	22	242	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
544	11/17/2025 10:33:55 AM		4.65899991989136	339.889687299728	497.81298828125	142	135	33	99.8300018310547	93	89.2246283590794	29	20	28	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
545	11/17/2025 10:34:05 AM		4.54400014877319	331.514167785645	497.704010009766	142	135	32	101.319999694824	82	87.0222665369511	23	20	29	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
546	11/17/2025 10:34:15 AM		4.63600015640259	338.195872306824	497.476989746094	142	135	34	98.3399963378906	76	88.7841559946537	23	20	28	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
547	11/17/2025 10:34:25 AM		4.75099992752075	346.635603904724	497.924011230469	142	135	33	99.8300018310547	66	90.9865245223045	21	19	29	193	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
548	11/17/2025 10:34:35 AM		4.2480001449585	309.90090072155	497.627014160156	142	135	33	99.8300018310547	25	81.3535585999489	18	21	26	200	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
549	11/17/2025 10:34:45 AM		4.89200019836426	356.908464431763	497.373992919922	142	135	32	101.319999694824	37	93.68681833148	24	19	27	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
550	11/17/2025 10:34:55 AM		4.5939998626709	335.156393051147	497.230987548828	142	135	33	99.8300018310547	89	87.9798151552677	26	19	28	178	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
551	11/17/2025 10:35:05 AM		4.84899997711182	353.788760304451	496.578002929688	142	135	32	101.319999694824	88	92.8633265197277	25	19	28	140	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
552	11/17/2025 10:35:15 AM		NaN	NaN	497.225006103516	142	135	32	101.319999694824	83	NaN	22	21	26	194	3	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
553	11/17/2025 10:35:25 AM		5.15899991989136	376.3807117939	497.723999023438	142	135	32	101.319999694824	73	98.800141364336	22	20	29	244	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
554	11/17/2025 10:35:35 AM		4.07999992370605	297.628024220467	497.829010009766	142	135	32	101.319999694824	91	78.1361885368824	25	19	26	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
555	11/17/2025 10:35:45 AM		4.77099990844727	348.087644577026	498.109985351562	142	135	32	101.319999694824	42	91.3695439696312	18	19	24	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
556	11/17/2025 10:35:55 AM		NaN	NaN	∞	142	135	31	102.809997558594	0	NaN	25	19	23	254	2	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
557	11/17/2025 10:36:05 AM		5.70499992370605	416.237425804138	497.888000488281	142	135	32	101.319999694824	91	109.256605803967	28	20	23	240	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
558	11/17/2025 10:36:15 AM		5.35300016403198	390.531671047211	498.385009765625	142	135	32	101.319999694824	85	102.51544341445	28	20	26	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
559	11/17/2025 10:36:25 AM		4.80399990081787	350.495222210884	497.6669921875	142	135	32	101.319999694824	68	92.0015327632427	20	20	25	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
560	11/17/2025 10:36:35 AM		6.05800008773804	441.980999708176	498.207000732422	142	135	32	101.319999694824	91	116.016912460327	24	19	22	185	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
561	11/17/2025 10:36:45 AM		4.19799995422363	306.263932585716	497.5830078125	142	135	31	102.809997558594	77	80.3960099816322	25	19	21	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
562	11/17/2025 10:36:55 AM		6.86999988555908	501.195967197418	499.049987792969	142	135	30	104.300003051758	45	131.56755566597	26	17	18	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
563	11/17/2025 10:37:05 AM		NaN	NaN	∞	142	135	31	102.809997558594	23	NaN	21	19	18	154	2	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
564	11/17/2025 10:37:15 AM		8.23999977111816	601.116192340851	501.277008056641	142	135	32	101.319999694824	69	157.804454863071	17	18	21	204	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
565	11/17/2025 10:37:25 AM		6.93499994277954	505.931085348129	497.058990478516	142	135	32	101.319999694824	56	132.812368869781	18	19	20	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
566	11/17/2025 10:37:35 AM		5.91200017929077	431.284806132317	497.906005859375	142	135	32	101.319999694824	83	113.220870494843	26	20	23	187	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
567	11/17/2025 10:37:45 AM		5.26200008392334	383.91275703907	497.911010742188	142	135	32	101.319999694824	43	100.772698223591	18	19	22	207	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
568	11/17/2025 10:37:55 AM		5.22499990463257	381.196188926697	497.511993408203	142	135	32	101.319999694824	75	100.064112246037	22	20	25	207	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
569	11/17/2025 10:38:05 AM		4.50400018692017	328.562530875206	498.934997558594	142	135	34	98.3399963378906	63	86.2562209367752	31	22	25	164	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
570	11/17/2025 10:38:15 AM		5.43900012969971	396.800556778908	498.230987548828	142	135	33	99.8300018310547	77	104.162433743477	25	21	28	173	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
571	11/17/2025 10:38:25 AM		6.13399982452393	447.503238916397	497.835998535156	142	135	33	99.8300018310547	79	117.472399771214	27	21	29	211	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
572	11/17/2025 10:38:35 AM		6.22399997711182	454.09369468689	497.986999511719	142	135	32	101.319999694824	38	119.195987284184	19	20	29	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
573	11/17/2025 10:38:45 AM		6.13500022888184	447.551625967026	497.876007080078	142	135	32	101.319999694824	47	117.49155074358	21	20	25	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
574	11/17/2025 10:38:55 AM		5.77400016784668	421.267908811569	498.121002197266	142	135	32	101.319999694824	66	110.578022897243	19	19	24	246	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
575	11/17/2025 10:39:05 AM		6.00899982452393	438.409289717674	497.43798828125	142	135	32	101.319999694824	79	115.078514814377	22	19	25	215	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
576	11/17/2025 10:39:15 AM		5.16099977493286	376.538532972336	497.114990234375	142	135	32	101.319999694824	87	98.8384500145912	28	19	27	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
577	11/17/2025 10:39:25 AM		5.3270001411438	388.634651899338	497.475006103516	142	135	32	101.319999694824	62	102.017518132925	23	18	26	224	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
578	11/17/2025 10:39:35 AM		5.69099998474121	415.187072753906	498.496002197266	142	135	31	102.809997558594	47	108.988492190838	22	18	23	237	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
579	11/17/2025 10:39:45 AM		6.44099998474121	469.885039329529	497.972991943359	142	135	31	102.809997558594	89	123.351761698723	25	19	20	246	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
580	11/17/2025 10:39:55 AM		6.04500007629395	441.027367115021	497.463989257812	143	135	32	101.319999694824	71	115.767949819565	25	18	22	233	0	0	0	0	0	0	0	0	0	0	0	0	0	140.20202020202
581	11/17/2025 10:40:05 AM		5.94199991226196	433.492934703827	497.635009765625	142	135	32	101.319999694824	81	113.795399665833	22	19	25	199	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
582	11/17/2025 10:40:15 AM		5.92999982833862	432.622370123863	497.598999023438	143	135	31	102.809997558594	65	113.565587997437	25	19	24	187	0	0	0	0	0	0	0	0	0	0	0	0	0	140.20202020202
583	11/17/2025 10:40:25 AM		6.61100006103516	482.271105051041	497.671997070312	142	135	31	102.809997558594	87	126.607440412045	23	19	25	189	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
584	11/17/2025 10:40:35 AM		NaN	NaN	497.178985595703	143	135	30	104.300003051758	95	NaN	17	17	21	188	3	0	0	0	0	0	0	0	0	0	0	0	0	140.20202020202
585	11/17/2025 10:40:45 AM		8.02600002288818	585.512495040894	506.559997558594	142	135	31	102.809997558594	34	153.706133365631	20	18	19	254	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
586	11/17/2025 10:40:55 AM		7.78999996185303	568.353974819183	504.949005126953	142	135	32	101.319999694824	85	149.186490476131	28	18	18	188	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
587	11/17/2025 10:41:05 AM		6.63899993896484	484.335064888	498.606994628906	142	135	32	101.319999694824	53	127.143667638302	23	19	22	228	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
588	11/17/2025 10:41:15 AM		5.1100001335144	372.833570837975	498.182006835938	142	135	33	99.8300018310547	67	97.8617437183857	24	20	25	188	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
589	11/17/2025 10:41:25 AM		5.84499979019165	426.427888870239	497.881988525391	143	135	31	102.809997558594	86	111.937748640776	25	20	23	241	0	0	0	0	0	0	0	0	0	0	0	0	0	140.20202020202
590	11/17/2025 10:41:35 AM		5.08199977874756	370.76703608036	497.023010253906	143	135	32	101.319999694824	72	97.3255164921284	22	20	20	87	0	0	0	0	0	0	0	0	0	0	0	0	0	140.20202020202
591	11/17/2025 10:41:45 AM		6.39499998092651	466.582757234573	498.480010986328	142	135	32	101.319999694824	85	122.470816969872	25	20	25	242	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
592	11/17/2025 10:41:55 AM		6.98999977111816	509.944689273834	511.497985839844	143	135	32	101.319999694824	44	133.86567234993	17	21	20	170	0	0	0	0	0	0	0	0	0	0	0	0	0	140.20202020202
593	11/17/2025 10:42:05 AM		7.2979998588562	532.440590858459	500.109985351562	143	135	32	101.319999694824	68	139.764185249805	21	20	20	206	0	0	0	0	0	0	0	0	0	0	0	0	0	140.20202020202
594	11/17/2025 10:42:15 AM		6.58400011062622	480.317276716232	496.697998046875	143	135	31	102.809997558594	63	126.090350747108	22	19	24	215	0	0	0	0	0	0	0	0	0	0	0	0	0	140.20202020202
595	11/17/2025 10:42:25 AM		5.97300004959106	435.772383213043	510.924011230469	143	135	31	102.809997558594	47	114.389079809189	16	19	22	225	0	0	0	0	0	0	0	0	0	0	0	0	0	140.20202020202
596	11/17/2025 10:42:35 AM		6.09700012207031	444.791257381439	499.639007568359	143	135	32	101.319999694824	82	116.763813793659	25	20	20	216	0	0	0	0	0	0	0	0	0	0	0	0	0	140.20202020202
597	11/17/2025 10:42:45 AM		4.55700016021729	332.423195242882	498.389007568359	142	135	31	102.809997558594	81	87.2712291777134	23	19	20	242	0	0	0	0	0	0	0	0	0	0	0	0	0	139.69696969697
598	11/17/2025 10:42:55 AM		NaN	NaN	498.950012207031	143	135	32	101.319999694824	87	NaN	25	18	23	183	3	0	0	0	0	0	0	0	0	0	0	0	0	140.20202020202
599	11/17/2025 10:43:05 AM		5.8899998664856	429.689455032349	497.871002197266	143	135	31	102.809997558594	85	112.799549102783	27	18	24	237	0	0	0	0	0	0	0	0	0	0	0	0	0	140.20202020202
600	11/17/2025 10:43:15 AM		6.76599979400635	493.587613105774	497.468994140625	143	136	32	101.319999694824	87	129.575841128826	19	18	26	220	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
601	11/17/2025 10:43:25 AM		5.91099977493286	431.246370077133	498.035003662109	143	135	32	101.319999694824	79	113.201719522476	21	18	25	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.20202020202
602	11/17/2025 10:43:35 AM		6.3899998664856	466.219371557236	497.695007324219	143	135	32	101.319999694824	94	122.37506210804	25	19	25	248	0	0	0	0	0	0	0	0	0	0	0	0	0	140.20202020202
603	11/17/2025 10:43:45 AM		6.12099981307983	446.586030721664	498.444000244141	143	136	32	101.319999694824	83	117.223437130451	16	20	24	163	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
604	11/17/2025 10:43:55 AM		5.08599996566772	371.040192246437	500.509002685547	143	136	32	101.319999694824	83	97.4021203815937	21	20	20	229	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
605	11/17/2025 10:44:05 AM		4.7039999961853	343.187892436981	497.803985595703	143	135	32	101.319999694824	87	90.0864288210869	26	21	20	201	0	0	0	0	0	0	0	0	0	0	0	0	0	140.20202020202
606	11/17/2025 10:44:15 AM		5.88100004196167	429.080432653427	497.739990234375	143	136	32	101.319999694824	5	112.627190351486	20	21	21	172	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
607	11/17/2025 10:44:25 AM		NaN	NaN	∞	143	136	31	102.809997558594	46	NaN	19	19	21	158	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
608	11/17/2025 10:44:35 AM		NaN	NaN	∞	143	135	30	104.300003051758	0	NaN	20	18	19	195	2	0	0	0	0	0	0	0	0	0	0	0	0	140.20202020202
609	11/17/2025 10:44:45 AM		8.32199954986572	607.11886882782	499.863006591797	143	136	32	101.319999694824	66	159.374834597111	19	19	21	245	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
610	11/17/2025 10:44:55 AM		NaN	NaN	∞	143	136	32	101.319999694824	0	NaN	23	20	22	254	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
611	11/17/2025 10:45:05 AM		5.57800006866455	406.93354010582	498.078002929688	143	136	32	101.319999694824	22	106.82442560792	18	19	24	247	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
612	11/17/2025 10:45:15 AM		5.66800022125244	413.500955700874	498.476013183594	143	136	32	101.319999694824	84	108.548019826412	27	20	21	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
613	11/17/2025 10:45:25 AM		6.70599985122681	489.237499237061	498.045013427734	143	136	32	101.319999694824	78	128.426782786846	25	19	23	220	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
614	11/17/2025 10:45:35 AM		6.22100019454956	453.855460882187	497.696014404297	143	136	32	101.319999694824	87	119.138534367085	26	19	22	189	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
615	11/17/2025 10:45:45 AM		6.01300001144409	438.709831237793	497.078002929688	143	136	33	99.8300018310547	53	115.155118703842	20	20	21	169	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
616	11/17/2025 10:45:55 AM		6.05999994277954	442.104542255402	498.287994384766	143	136	32	101.319999694824	38	116.05521440506	19	19	25	224	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
617	11/17/2025 10:46:05 AM		6.05299997329712	441.606241464615	498.838989257812	143	136	32	101.319999694824	45	115.921157598495	21	20	23	195	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
618	11/17/2025 10:46:15 AM		5.18300008773804	378.152391314507	497.713012695312	143	135	32	101.319999694824	81	99.2597714066505	21	20	23	162	0	0	0	0	0	0	0	0	0	0	0	0	0	140.20202020202
619	11/17/2025 10:46:25 AM		6.26000022888184	456.680256128311	497.463012695312	143	136	34	98.3399963378906	96	119.885422289371	31	21	25	114	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
620	11/17/2025 10:46:35 AM		5.99200010299683	437.158736586571	497.153015136719	143	136	32	101.319999694824	76	114.752948284149	25	20	31	205	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
621	11/17/2025 10:46:45 AM		6.35300016403198	463.463294506073	497.936004638672	143	136	32	101.319999694824	90	121.666476130486	27	21	26	195	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
622	11/17/2025 10:46:55 AM		6.23699998855591	455.030643939972	498.656005859375	143	136	33	99.8300018310547	84	119.444949924946	26	20	26	102	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
623	11/17/2025 10:47:05 AM		5.53700017929077	403.92587184906	497.977996826172	143	136	33	99.8300018310547	75	106.0392357409	26	20	25	202	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
624	11/17/2025 10:47:15 AM		6.01100015640259	438.515746593475	497.373992919922	143	136	33	99.8300018310547	86	115.116816759109	20	20	26	188	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
625	11/17/2025 10:47:25 AM		6.4850001335144	473.105353116989	498.635986328125	143	136	33	99.8300018310547	59	124.194404482841	19	20	29	151	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
626	11/17/2025 10:47:35 AM		6.71000003814697	489.549332857132	498.053985595703	143	136	32	101.319999694824	91	128.503386676311	22	20	27	186	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
627	11/17/2025 10:47:45 AM		6.29400014877319	459.160387516022	497.510009765625	143	136	33	99.8300018310547	78	120.536555349827	27	20	24	85	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
628	11/17/2025 10:47:55 AM		6.58599996566772	480.46994805336	498.0830078125	143	136	33	99.8300018310547	96	126.128652691841	29	21	25	211	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
629	11/17/2025 10:48:05 AM		6.05100011825562	441.425728797913	497.5419921875	143	136	33	99.8300018310547	78	115.882855653763	23	22	24	155	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
630	11/17/2025 10:48:15 AM		5.16099977493286	376.545453071594	496.549011230469	143	136	33	99.8300018310547	88	98.8384500145912	24	19	24	228	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
631	11/17/2025 10:48:25 AM		6.80100011825562	496.198153495789	496.635986328125	143	136	32	101.319999694824	76	130.246125161648	20	18	21	157	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
632	11/17/2025 10:48:35 AM		8.01700019836426	584.876972436905	497.644989013672	143	136	32	101.319999694824	77	153.533774614334	28	19	20	160	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
633	11/17/2025 10:48:45 AM		8.2480001449585	601.756757497787	499.734985351562	143	136	30	104.300003051758	37	157.957662642002	21	18	21	211	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
634	11/17/2025 10:48:55 AM		5.94899988174438	434.01939868927	510.308990478516	143	136	31	102.809997558594	58	113.929456472397	26	19	19	252	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
635	11/17/2025 10:49:05 AM		6.5310001373291	476.505160331726	499.756011962891	143	136	32	101.319999694824	29	125.075349211693	22	19	22	179	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
636	11/17/2025 10:49:15 AM		NaN	NaN	497.266998291016	143	136	33	99.8300018310547	33	NaN	19	19	24	254	3	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
637	11/17/2025 10:49:25 AM		NaN	NaN	∞	143	136	32	101.319999694824	0	NaN	23	19	21	254	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
638	11/17/2025 10:49:35 AM		6.7649998664856	493.511170148849	497.098999023438	143	136	33	99.8300018310547	94	129.55669015646	24	21	20	142	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
639	11/17/2025 10:49:45 AM		NaN	NaN	∞	143	136	32	101.319999694824	0	NaN	22	18	23	254	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
640	11/17/2025 10:49:55 AM		9.44900035858154	689.351212978363	519.432983398438	143	136	31	102.809997558594	85	180.958047509193	20	19	21	194	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
641	11/17/2025 10:50:05 AM		7.72300004959106	563.438558578491	733.590026855469	143	136	30	104.300003051758	27	147.903375327587	7	18	19	207	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
642	11/17/2025 10:50:15 AM		NaN	NaN	576.10400390625	143	136	30	104.300003051758	86	NaN	21	17	18	209	3	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
643	11/17/2025 10:50:25 AM		NaN	NaN	∞	143	136	32	101.319999694824	61	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
644	11/17/2025 10:50:35 AM		NaN	NaN	∞	143	136	32	101.319999694824	4	NaN	20	18	14	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
645	11/17/2025 10:50:45 AM		9.17000007629395	668.965083360672	517.97998046875	143	136	32	101.319999694824	91	175.614912807941	20	20	17	69	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
646	11/17/2025 10:50:55 AM		NaN	NaN	∞	143	136	30	104.300003051758	87	NaN	24	18	15	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
647	11/17/2025 10:51:05 AM		NaN	NaN	919.825012207031	143	136	31	102.809997558594	45	NaN	16	18	17	∞	3	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
648	11/17/2025 10:51:15 AM		NaN	NaN	1061.52697753906	143	136	31	102.809997558594	59	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
649	11/17/2025 10:51:25 AM		8.99699974060059	656.378012895584	625.291015625	143	136	30	104.300003051758	65	172.301781177521	19	17	17	181	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
650	11/17/2025 10:51:35 AM		9.27000045776367	676.32908821106	497.3330078125	143	136	30	104.300003051758	85	177.530010044575	21	18	16	169	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
651	11/17/2025 10:51:45 AM		NaN	NaN	497.061004638672	143	136	31	102.809997558594	36	NaN	17	18	19	178	3	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
652	11/17/2025 10:51:55 AM		7.75299978256226	565.639740228653	497.460998535156	143	136	32	101.319999694824	91	148.477904498577	18	19	24	211	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
653	11/17/2025 10:52:05 AM		NaN	NaN	505.139007568359	143	136	32	101.319999694824	90	NaN	19	19	20	93	3	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
654	11/17/2025 10:52:15 AM		NaN	NaN	∞	143	136	32	101.319999694824	0	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
655	11/17/2025 10:52:25 AM		4.9689998626709	362.540781497955	750.195983886719	143	136	32	101.319999694824	87	95.1614499092102	24	18	20	151	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
656	11/17/2025 10:52:35 AM		NaN	NaN	540.767028808594	143	136	31	102.809997558594	92	NaN	18	18	22	160	3	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
657	11/17/2025 10:52:45 AM		NaN	NaN	559.703002929688	143	136	32	101.319999694824	60	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
658	11/17/2025 10:52:55 AM		NaN	NaN	518.034973144531	143	136	32	101.319999694824	94	NaN	19	19	16	38	3	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
659	11/17/2025 10:53:05 AM		2.65100002288818	193.415084481239	517.822021484375	143	136	32	101.319999694824	51	50.7693719118834	18	18	15	88	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
660	11/17/2025 10:53:15 AM		NaN	NaN	501.25	143	136	32	101.319999694824	79	NaN	21	18	16	105	3	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
661	11/17/2025 10:53:25 AM		NaN	NaN	∞	143	136	31	102.809997558594	0	NaN	19	18	20	203	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
662	11/17/2025 10:53:35 AM		2.12599992752075	155.073215067387	723.466979980469	143	136	32	101.319999694824	90	40.7150812447071	22	18	19	102	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
663	11/17/2025 10:53:45 AM		2.21300005912781	161.474065482616	917.9990234375	143	136	32	101.319999694824	36	42.3812225461006	19	18	18	159	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
664	11/17/2025 10:53:55 AM		NaN	NaN	∞	143	136	32	101.319999694824	61	NaN	18	19	17	155	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
665	11/17/2025 10:54:05 AM		3.47099995613098	253.23660671711	497.442993164062	143	136	32	101.319999694824	92	66.4732128381729	23	18	18	128	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
666	11/17/2025 10:54:15 AM		4.59100008010864	334.972500801086	497.507995605469	143	136	32	101.319999694824	71	87.9223622381687	21	18	19	178	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
667	11/17/2025 10:54:25 AM		4.49200010299683	327.715730667114	688.164978027344	143	136	32	101.319999694824	43	86.0264092683792	21	20	21	180	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
668	11/17/2025 10:54:35 AM		4.91300010681152	358.424180746078	497.463012695312	143	136	32	101.319999694824	69	94.0889954566956	22	18	23	213	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
669	11/17/2025 10:54:45 AM		5.88199996948242	429.105538129807	497.343994140625	143	136	32	101.319999694824	48	112.646341323853	18	19	21	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
670	11/17/2025 10:54:55 AM		NaN	NaN	763.755004882812	143	136	32	101.319999694824	67	NaN	21	19	19	155	3	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
671	11/17/2025 10:55:05 AM		4.76800012588501	347.854802012444	550.994995117188	143	136	33	99.8300018310547	70	91.3120910525322	22	20	23	134	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
672	11/17/2025 10:55:15 AM		5.21700000762939	380.584242939949	499.007995605469	143	136	33	99.8300018310547	62	99.9109044671059	27	20	23	106	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
673	11/17/2025 10:55:25 AM		NaN	NaN	∞	143	136	33	99.8300018310547	0	NaN	25	21	21	81	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
674	11/17/2025 10:55:35 AM		6.3289999961853	461.754405498505	497.555999755859	143	136	33	99.8300018310547	87	121.206839382648	22	21	23	136	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
675	11/17/2025 10:55:45 AM		6.27899980545044	458.094531297684	496.97900390625	143	136	33	99.8300018310547	72	120.249290764332	26	20	26	196	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
676	11/17/2025 10:55:55 AM		5.46500015258789	398.664128780365	497.131988525391	143	136	33	99.8300018310547	88	104.660359025002	23	20	26	151	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
677	11/17/2025 10:56:05 AM		4.86399984359741	354.878354072571	497.125	143	136	33	99.8300018310547	71	93.1505911052227	20	21	25	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
678	11/17/2025 10:56:15 AM		5.17399978637695	377.474570274353	497.667999267578	143	136	33	99.8300018310547	98	99.0874126553535	24	21	25	180	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
679	11/17/2025 10:56:25 AM		5.81500005722046	424.198973178864	497.299011230469	143	136	33	99.8300018310547	87	111.363219469786	26	20	24	149	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
680	11/17/2025 10:56:35 AM		9.01900005340576	657.955580949783	499.528991699219	143	136	32	101.319999694824	95	172.72310256958	20	19	26	148	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
681	11/17/2025 10:56:45 AM		8.68299961090088	633.487397432327	513.693969726562	143	136	32	101.319999694824	45	166.288362443447	23	19	25	108	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
682	11/17/2025 10:56:55 AM		7.08300018310547	516.725313663483	510.302001953125	143	136	32	101.319999694824	80	135.646712779999	28	19	23	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
683	11/17/2025 10:57:05 AM		6.08199977874756	443.713921308517	497.798004150391	143	136	33	99.8300018310547	86	116.476535797119	25	21	22	172	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
684	11/17/2025 10:57:15 AM		5.8769998550415	428.74775826931	497.696990966797	143	136	34	98.3399963378906	78	112.550586462021	23	21	26	229	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
685	11/17/2025 10:57:25 AM		4.69700002670288	342.693802714348	496.872985839844	143	136	33	99.8300018310547	81	89.9523720145226	22	20	24	204	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
686	11/17/2025 10:57:35 AM		6.05000019073486	441.389116644859	497.652008056641	143	136	34	98.3399963378906	81	115.863704681396	24	21	26	81	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
687	11/17/2025 10:57:45 AM		5.32999992370605	388.887101411819	497.028991699219	143	136	34	98.3399963378906	59	102.074971050024	23	21	25	141	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
688	11/17/2025 10:57:55 AM		5.91699981689453	431.682926416397	497.153015136719	143	136	34	98.3399963378906	80	113.316625356674	26	21	26	152	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
689	11/17/2025 10:58:05 AM		5.90899991989136	431.117597222328	497.832000732422	143	136	34	98.3399963378906	79	113.163417577744	25	21	24	141	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
690	11/17/2025 10:58:15 AM		5.65100002288818	412.29707300663	496.993988037109	143	136	34	98.3399963378906	73	108.222446590662	25	22	28	158	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
