# MEASURE Stats -> Avg: nan | Median: 584.2199 | Mode: nan | Max: nan | Min: nan
691	11/17/2025 10:58:25 AM		5.5	401.223760843277	497.223999023438	143	136	33	99.8300018310547	53	105.330643057823	21	20	24	193	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
692	11/17/2025 10:58:35 AM		5.23299980163574	381.804755330086	497.872009277344	143	136	34	98.3399963378906	60	100.217320024967	21	21	25	175	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
693	11/17/2025 10:58:45 AM		5.81799983978271	424.476796388626	498.536987304688	143	136	34	98.3399963378906	87	111.420672386885	22	20	26	149	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
694	11/17/2025 10:58:55 AM		6.51599979400635	475.356262922287	497.790985107422	143	136	33	99.8300018310547	89	124.788084626198	17	20	25	155	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
695	11/17/2025 10:59:05 AM		6.36999988555908	464.744961261749	497.721984863281	143	136	34	98.3399963378906	75	121.992042660713	26	20	26	200	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
696	11/17/2025 10:59:15 AM		6.14300012588501	448.187792301178	497.535003662109	143	136	33	99.8300018310547	76	117.644758522511	20	19	29	202	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
697	11/17/2025 10:59:25 AM		6.59999990463257	481.525772809982	497.571990966797	143	136	32	101.319999694824	71	126.396779716015	19	19	27	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
698	11/17/2025 10:59:35 AM		5.53499984741211	403.815311193466	497.726013183594	143	136	32	101.319999694824	92	106.000933796167	29	19	24	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
699	11/17/2025 10:59:45 AM		5.9060001373291	430.864879488945	497.440002441406	143	136	32	101.319999694824	76	113.105964660645	23	19	25	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
700	11/17/2025 10:59:55 AM		6.11899995803833	446.405625343323	497.313995361328	143	136	32	101.319999694824	78	117.185135185719	21	18	28	81	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
701	11/17/2025 11:00:05 AM		6.02799987792969	439.790493249893	497.373992919922	143	136	32	101.319999694824	82	115.442383289337	23	20	23	198	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
702	11/17/2025 11:00:15 AM		6.02099990844727	439.237529039383	496.704010009766	143	136	34	98.3399963378906	90	115.308326482773	22	21	24	168	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
703	11/17/2025 11:00:25 AM		6.08799982070923	444.138702750206	497.977996826172	143	136	33	99.8300018310547	82	116.591441631317	23	20	27	210	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
704	11/17/2025 11:00:35 AM		7.79300022125244	568.505412340164	509.846984863281	143	136	33	99.8300018310547	73	149.24394339323	22	19	28	196	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
705	11/17/2025 11:00:45 AM		7.82200002670288	570.673817396164	510.660003662109	143	136	34	98.3399963378906	92	149.799321591854	26	21	27	147	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
706	11/17/2025 11:00:55 AM		8.00800037384033	584.219938516617	504.691986083984	143	136	35	96.8499984741211	94	153.361415863037	27	23	28	148	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
707	11/17/2025 11:01:05 AM		NaN	NaN	497.755004882812	143	136	34	98.3399963378906	94	NaN	27	21	27	140	3	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
708	11/17/2025 11:01:15 AM		7.48799991607666	546.262067556381	498.195007324219	143	136	34	98.3399963378906	93	143.402883410454	17	21	28	144	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
709	11/17/2025 11:01:25 AM		6.71400022506714	489.843356609344	498.147003173828	143	136	33	99.8300018310547	84	128.579990565777	21	19	25	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
710	11/17/2025 11:01:35 AM		5.71099996566772	416.659820079803	497.815002441406	143	136	32	101.319999694824	85	109.371511638165	18	21	23	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
711	11/17/2025 11:01:45 AM		5.04199981689453	367.844367027283	497.450012207031	143	136	32	101.319999694824	83	96.5594775974751	21	19	21	252	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
712	11/17/2025 11:01:55 AM		6.12099981307983	446.532118320465	497.747985839844	143	136	32	101.319999694824	90	117.223437130451	31	19	24	252	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
713	11/17/2025 11:02:05 AM		5.81400012969971	424.151739478111	498.420013427734	143	136	33	99.8300018310547	58	111.344068497419	20	21	24	166	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
714	11/17/2025 11:02:15 AM		5.97499990463257	435.895684361458	497.542999267578	143	136	33	99.8300018310547	82	114.427381753922	22	22	21	163	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
715	11/17/2025 11:02:25 AM		6.1269998550415	447.002416849136	498.024993896484	143	136	32	101.319999694824	87	117.338342964649	24	22	19	138	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
716	11/17/2025 11:02:35 AM		6.5479998588562	477.726852893829	497.855987548828	143	136	32	101.319999694824	89	125.40091574192	24	20	23	163	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
717	11/17/2025 11:02:45 AM		6.6100001335144	482.233393192291	498.092010498047	143	136	31	102.809997558594	95	126.588289439678	26	20	19	201	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
718	11/17/2025 11:02:55 AM		7.58900022506714	553.657937049866	497.886993408203	143	136	32	101.319999694824	86	145.337145030499	25	20	20	219	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
719	11/17/2025 11:03:05 AM		6.13800001144409	447.813248634338	498.304992675781	143	136	32	101.319999694824	93	117.549003660679	24	20	21	201	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
720	11/17/2025 11:03:15 AM		NaN	NaN	498.203002929688	143	136	31	102.809997558594	91	NaN	22	20	18	152	3	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
721	11/17/2025 11:03:25 AM		6.21000003814697	453.076440095901	498.221008300781	143	136	32	101.319999694824	88	118.927873671055	19	20	21	196	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
722	11/17/2025 11:03:35 AM		6.11800003051758	446.326822042465	497.252014160156	143	136	32	101.319999694824	35	117.165984213352	23	20	24	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
723	11/17/2025 11:03:45 AM		5.88299989700317	429.165780544281	497.269012451172	143	136	34	98.3399963378906	73	112.665492296219	21	20	26	206	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
724	11/17/2025 11:03:55 AM		5.54300022125244	404.386648535728	496.621002197266	143	136	34	98.3399963378906	64	106.154141575098	20	21	24	176	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
725	11/17/2025 11:04:05 AM		5.87099981307983	428.297924995422	497.886993408203	143	136	33	99.8300018310547	90	112.4356739223	26	20	24	179	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
726	11/17/2025 11:04:15 AM		6.20100021362305	452.416026592255	497.983001708984	143	136	33	99.8300018310547	85	118.755514919758	29	21	24	148	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
727	11/17/2025 11:04:25 AM		6.17999982833862	450.884646177292	497.898010253906	143	136	33	99.8300018310547	46	118.353344500065	22	21	23	168	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
728	11/17/2025 11:04:35 AM		5.85500001907349	427.146935462952	497.8330078125	143	136	32	101.319999694824	90	112.129258364439	27	20	24	203	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
729	11/17/2025 11:04:45 AM		7.36800003051758	537.533247470856	498.778991699219	143	136	31	102.809997558594	86	141.104766726494	25	19	22	224	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
730	11/17/2025 11:04:55 AM		7.24900007247925	528.861558437347	497.984008789062	143	136	32	101.319999694824	81	138.825787603855	22	19	18	171	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
731	11/17/2025 11:05:05 AM		6.68200016021729	487.469762563705	497.364990234375	143	136	33	99.8300018310547	87	127.967159450054	23	19	22	207	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
732	11/17/2025 11:05:15 AM		6.03800010681152	440.50127863884	497.515991210938	143	136	33	99.8300018310547	72	115.633893013	19	21	27	238	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
733	11/17/2025 11:05:25 AM		6.9539999961853	507.339084148407	514.93798828125	143	136	33	99.8300018310547	82	133.176237344742	26	21	26	171	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
734	11/17/2025 11:05:35 AM		6.44999980926514	470.591372251511	500.213012695312	143	136	33	99.8300018310547	82	123.52412045002	28	20	26	150	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
735	11/17/2025 11:05:45 AM		6.44600009918213	470.235067605972	515.182983398438	143	136	34	98.3399963378906	91	123.447516560555	23	22	25	168	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
736	11/17/2025 11:05:55 AM		NaN	NaN	497.377014160156	143	136	33	99.8300018310547	94	NaN	24	21	23	196	3	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
737	11/17/2025 11:06:05 AM		5.89300012588501	429.953330755234	497.355987548828	143	136	34	98.3399963378906	74	112.857002019882	28	21	25	202	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
738	11/17/2025 11:06:15 AM		5.67700004577637	414.184382557869	497.226989746094	143	136	34	98.3399963378906	95	108.720378577709	28	21	26	207	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
739	11/17/2025 11:06:25 AM		6.30600023269653	460.024112462997	496.907989501953	143	136	32	101.319999694824	87	120.766367018223	29	20	24	219	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
740	11/17/2025 11:06:35 AM		6.04099988937378	440.709042549133	497.613006591797	143	136	32	101.319999694824	75	115.691345930099	17	19	22	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
741	11/17/2025 11:06:45 AM		6.29500007629395	459.252655506134	499.359008789062	143	136	32	101.319999694824	85	120.555706322193	24	21	21	231	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
742	11/17/2025 11:06:55 AM		5.89200019836426	429.830592870712	498.654998779297	143	136	32	101.319999694824	88	112.837851047516	31	18	22	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
743	11/17/2025 11:07:05 AM		5.76700019836426	420.734229683876	497.790985107422	143	136	33	99.8300018310547	39	110.443966090679	25	20	23	231	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
744	11/17/2025 11:07:15 AM		5.52500009536743	403.042834997177	497.920989990234	143	136	34	98.3399963378906	73	105.809417366982	21	20	24	203	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
745	11/17/2025 11:07:25 AM		5.85400009155273	427.046406269073	498.071014404297	143	136	34	98.3399963378906	89	112.110107392073	26	20	28	159	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
746	11/17/2025 11:07:35 AM		5.91499996185303	431.529638171196	497.569000244141	143	136	34	98.3399963378906	99	113.278323411942	26	21	28	169	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
747	11/17/2025 11:07:45 AM		5.77099990844727	421.051159501076	497.580993652344	143	136	33	99.8300018310547	84	110.520569980145	28	21	28	200	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
748	11/17/2025 11:07:55 AM		6.65799999237061	485.743761062622	498.026000976562	143	136	32	101.319999694824	60	127.507536113262	23	20	23	172	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
749	11/17/2025 11:08:05 AM		6.44899988174438	470.462089776993	497.244995117188	143	136	33	99.8300018310547	95	123.504969477654	27	20	21	181	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
750	11/17/2025 11:08:15 AM		6.33699989318848	462.322551012039	497.558013916016	143	136	32	101.319999694824	86	121.360047161579	25	20	23	235	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
751	11/17/2025 11:08:25 AM		5.53999996185303	404.181915521622	498.68701171875	143	136	32	101.319999694824	94	106.096688657999	31	20	22	226	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
752	11/17/2025 11:08:35 AM		5.90999984741211	431.17923438549	497.180999755859	143	136	32	101.319999694824	47	113.18256855011	19	21	23	200	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
753	11/17/2025 11:08:45 AM		6.3899998664856	466.191852092743	497.045013427734	143	136	32	101.319999694824	72	122.37506210804	18	21	20	147	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
754	11/17/2025 11:08:55 AM		7.39099979400635	539.190477132797	499.205993652344	143	136	32	101.319999694824	84	141.545239090919	26	20	20	73	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
755	11/17/2025 11:09:05 AM		8.05300045013428	587.472385168076	507.088012695312	143	136	31	102.809997558594	78	154.223209619522	23	20	20	84	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
756	11/17/2025 11:09:15 AM		8.10499954223633	591.301506757736	498.006011962891	143	136	32	101.319999694824	91	155.219073593616	26	19	19	220	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
757	11/17/2025 11:09:25 AM		5.50600004196167	401.676249504089	497.740997314453	143	136	33	99.8300018310547	84	105.445548892021	29	21	22	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
758	11/17/2025 11:09:35 AM		6.73899984359741	491.63464307785	497.9169921875	143	136	32	101.319999694824	44	129.058764874935	19	20	24	113	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
759	11/17/2025 11:09:45 AM		6.41300010681152	467.861473560333	497.592987060547	143	136	33	99.8300018310547	67	122.815534472466	26	21	24	214	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
760	11/17/2025 11:09:55 AM		6.27899980545044	458.109229803085	497.342010498047	143	136	33	99.8300018310547	87	120.249290764332	28	21	23	190	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
761	11/17/2025 11:10:05 AM		6.5019998550415	474.363040924072	497.27099609375	143	136	33	99.8300018310547	93	124.519971013069	25	21	24	193	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
762	11/17/2025 11:10:15 AM		7.05200004577637	514.477729797363	498.151000976562	143	136	33	99.8300018310547	93	135.053032636642	29	20	26	186	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
763	11/17/2025 11:10:25 AM		NaN	NaN	∞	143	136	32	101.319999694824	0	NaN	20	19	32	205	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
764	11/17/2025 11:10:35 AM		8.25500011444092	602.210211753845	498.93701171875	143	136	34	98.3399963378906	82	158.091719448566	19	19	29	230	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
765	11/17/2025 11:10:45 AM		7.71500015258789	562.858289480209	498.144989013672	143	136	32	101.319999694824	53	147.750167548656	19	19	24	247	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
766	11/17/2025 11:10:55 AM		NaN	NaN	∞	143	136	32	101.319999694824	84	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
767	11/17/2025 11:11:05 AM		NaN	NaN	∞	143	136	32	101.319999694824	71	NaN	14	19	16	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
768	11/17/2025 11:11:15 AM		6.86999988555908	501.192158460617	738.364990234375	143	136	32	101.319999694824	83	131.56755566597	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
769	11/17/2025 11:11:25 AM		7.64499998092651	557.737791538239	518.276977539062	143	136	32	101.319999694824	86	146.409599483013	21	18	22	169	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
770	11/17/2025 11:11:35 AM		9.68099975585938	706.278848648071	513.799011230469	143	136	32	101.319999694824	57	185.401086509228	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
771	11/17/2025 11:11:45 AM		8.34700012207031	608.972275257111	524.831970214844	143	136	31	102.809997558594	97	159.853622317314	26	18	20	190	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
772	11/17/2025 11:11:55 AM		7.76599979400635	566.567301750183	502.290008544922	143	136	32	101.319999694824	55	148.726867139339	21	18	21	144	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
773	11/17/2025 11:12:05 AM		7.79899978637695	568.970507383347	499.135986328125	143	136	32	101.319999694824	92	149.358849227428	21	20	23	150	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
774	11/17/2025 11:12:15 AM		8.52499961853027	621.952664852142	498.085998535156	143	136	32	101.319999694824	89	163.262495398521	20	18	22	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
775	11/17/2025 11:12:25 AM		NaN	NaN	497.334991455078	143	136	31	102.809997558594	88	NaN	18	18	20	203	3	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
776	11/17/2025 11:12:35 AM		NaN	NaN	∞	143	136	31	102.809997558594	70	NaN	16	18	22	180	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
777	11/17/2025 11:12:45 AM		NaN	NaN	∞	143	136	32	101.319999694824	0	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
778	11/17/2025 11:12:55 AM		NaN	NaN	∞	143	136	32	101.319999694824	89	NaN	17	19	18	38	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
779	11/17/2025 11:13:05 AM		NaN	NaN	594.156982421875	143	136	32	101.319999694824	77	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
780	11/17/2025 11:13:15 AM		NaN	NaN	817.538024902344	143	136	32	101.319999694824	73	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
781	11/17/2025 11:13:25 AM		NaN	NaN	689.060974121094	143	136	33	99.8300018310547	65	NaN	17	20	14	24	3	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
782	11/17/2025 11:13:35 AM		NaN	NaN	∞	143	136	33	99.8300018310547	0	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
783	11/17/2025 11:13:45 AM		1.78600001335144	130.315607786179	660.153015136719	143	136	32	101.319999694824	59	34.2037338763475	18	19	18	94	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
784	11/17/2025 11:13:55 AM		NaN	NaN	∞	143	136	32	101.319999694824	0	NaN	20	19	22	207	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
785	11/17/2025 11:14:05 AM		NaN	NaN	∞	143	136	32	101.319999694824	0	NaN	18	19	21	254	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
786	11/17/2025 11:14:15 AM		NaN	NaN	∞	143	136	31	102.809997558594	54	NaN	19	18	17	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
787	11/17/2025 11:14:25 AM		NaN	NaN	∞	143	136	32	101.319999694824	63	NaN	22	18	19	126	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
788	11/17/2025 11:14:35 AM		NaN	NaN	∞	143	136	32	101.319999694824	34	NaN	20	19	20	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
789	11/17/2025 11:14:45 AM		NaN	NaN	∞	143	136	32	101.319999694824	63	NaN	19	19	24	133	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
790	11/17/2025 11:14:55 AM		NaN	NaN	497.265014648438	143	136	32	101.319999694824	56	NaN	17	19	25	132	3	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
791	11/17/2025 11:15:05 AM		5.17500019073486	377.564799785614	497.428985595703	143	136	31	102.809997558594	77	99.1065636277199	23	19	27	151	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
792	11/17/2025 11:15:15 AM		NaN	NaN	497.346984863281	143	136	32	101.319999694824	33	NaN	20	19	21	189	3	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
793	11/17/2025 11:15:25 AM		5.35300016403198	390.545457601547	497.188995361328	143	136	32	101.319999694824	79	102.51544341445	22	19	19	171	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
794	11/17/2025 11:15:35 AM		NaN	NaN	∞	143	136	32	101.319999694824	38	NaN	20	19	24	177	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
795	11/17/2025 11:15:45 AM		4.94999980926514	361.126935482025	497.364990234375	143	136	32	101.319999694824	68	94.7975814342499	20	20	25	190	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
796	11/17/2025 11:15:55 AM		5.66300010681152	413.153314590454	497.191986083984	143	136	33	99.8300018310547	83	108.452264964581	23	20	24	166	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
797	11/17/2025 11:16:05 AM		NaN	NaN	729.892028808594	143	136	32	101.319999694824	41	NaN	17	20	25	∞	3	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
798	11/17/2025 11:16:15 AM		5.99200010299683	437.133228778839	543.456970214844	143	136	32	101.319999694824	64	114.752948284149	19	20	24	170	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
799	11/17/2025 11:16:25 AM		6.31500005722046	460.708343982697	498.141998291016	143	136	33	99.8300018310547	81	120.93872576952	19	20	24	140	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
800	11/17/2025 11:16:35 AM		4.84299993515015	353.298988938332	497.778991699219	143	136	34	98.3399963378906	23	92.7484206855297	21	21	22	181	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
801	11/17/2025 11:16:45 AM		4.97700023651123	363.074997067451	497.385986328125	143	136	33	99.8300018310547	88	95.3146576881409	23	21	26	141	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
802	11/17/2025 11:16:55 AM		NaN	NaN	∞	143	136	33	99.8300018310547	84	NaN	24	21	22	173	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
803	11/17/2025 11:17:05 AM		8.47999954223633	618.626189231873	497.904998779297	143	136	32	101.319999694824	81	162.400701642036	23	20	23	126	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
804	11/17/2025 11:17:15 AM		NaN	NaN	∞	143	136	33	99.8300018310547	0	NaN	28	19	27	209	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
805	11/17/2025 11:17:25 AM		6.91699981689453	504.655480384827	510.618988037109	143	136	33	99.8300018310547	77	132.467651367188	23	19	25	240	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
806	11/17/2025 11:17:35 AM		4.8899998664856	356.739699840546	497.044006347656	143	136	33	99.8300018310547	91	93.6485163867474	25	20	26	158	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
807	11/17/2025 11:17:45 AM		4.91400003433228	358.494132757187	497.565002441406	143	136	34	98.3399963378906	74	94.1081464290619	23	20	27	81	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
808	11/17/2025 11:17:55 AM		4.29899978637695	313.63273859024	497.311004638672	143	136	34	98.3399963378906	77	82.3302648961544	24	21	29	198	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
809	11/17/2025 11:18:05 AM		4.84700012207031	353.603607416153	497.278015136719	143	136	35	96.8499984741211	78	92.825024574995	23	22	29	182	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
810	11/17/2025 11:18:15 AM		5.6560001373291	412.627601623535	497.914001464844	143	136	34	98.3399963378906	96	108.318201452494	29	21	31	176	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
811	11/17/2025 11:18:25 AM		5.5789999961853	407.014328241348	794.091979980469	143	136	32	101.319999694824	89	106.843576580286	21	20	31	226	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
812	11/17/2025 11:18:35 AM		5.47700023651123	399.553844332695	497.703002929688	143	136	32	101.319999694824	55	104.890170693398	21	20	29	219	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
813	11/17/2025 11:18:45 AM		4.69199991226196	342.326071858406	497.627014160156	143	136	34	98.3399963378906	79	89.8566171526909	28	21	26	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
814	11/17/2025 11:18:55 AM		4.80299997329712	350.401157140732	497.544006347656	143	136	34	98.3399963378906	77	91.9823817908764	27	21	29	184	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
815	11/17/2025 11:19:05 AM		5.85799980163574	427.355718612671	521.494995117188	143	136	34	98.3399963378906	87	112.186711281538	26	21	30	224	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
816	11/17/2025 11:19:15 AM		5.67500019073486	414.006954431534	506.394989013672	143	136	33	99.8300018310547	67	108.682076632977	23	21	29	253	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
817	11/17/2025 11:19:25 AM		5.19799995422363	379.241019487381	498.834014892578	143	136	33	99.8300018310547	71	99.5470359921455	20	21	26	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
818	11/17/2025 11:19:35 AM		4.59600019454956	335.313275456429	498.347991943359	143	136	33	99.8300018310547	81	88.0181171000004	26	20	25	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
819	11/17/2025 11:19:45 AM		4.72900009155273	345.03912627697	497.519012451172	143	136	33	99.8300018310547	59	90.5652031302452	15	19	26	244	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
820	11/17/2025 11:19:55 AM		5.07200002670288	370.047131180763	497.856994628906	143	136	34	98.3399963378906	79	97.134006768465	19	18	31	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
821	11/17/2025 11:20:05 AM		5.76399993896484	420.541191101074	502.962005615234	143	136	34	98.3399963378906	64	110.38651317358	21	21	27	193	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
822	11/17/2025 11:20:15 AM		5.63899993896484	411.418676376343	497.441986083984	143	136	33	99.8300018310547	75	107.992634922266	22	23	21	106	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
823	11/17/2025 11:20:25 AM		5.70900011062622	416.522598266602	498.180999755859	143	136	32	101.319999694824	91	109.333209693432	27	21	23	129	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
824	11/17/2025 11:20:35 AM		4.10799980163574	299.709740281105	497.626007080078	143	136	34	98.3399963378906	86	78.6724157631397	26	22	24	180	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
825	11/17/2025 11:20:45 AM		5.30499982833862	387.046113610268	497.466003417969	143	136	33	99.8300018310547	33	101.596196740866	20	23	25	174	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
826	11/17/2025 11:20:55 AM		5.65899991989136	412.856313586235	497.832000732422	143	136	32	101.319999694824	82	108.375661075115	22	21	27	185	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
827	11/17/2025 11:21:05 AM		5.71099996566772	416.679829359055	497.726013183594	143	136	32	101.319999694824	94	109.371511638165	26	21	23	180	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
828	11/17/2025 11:21:15 AM		6.0149998664856	438.808670639992	497.97900390625	143	136	32	101.319999694824	67	115.193420648575	23	19	20	194	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
829	11/17/2025 11:21:25 AM		6.77199983596802	494.032269716263	499.917999267578	143	136	32	101.319999694824	96	129.690746963024	22	18	22	191	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
830	11/17/2025 11:21:35 AM		6.625	483.316683769226	498.613006591797	143	136	31	102.809997558594	57	126.875554025173	22	18	21	192	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
831	11/17/2025 11:21:45 AM		6.96999979019165	508.522421121597	512.507995605469	143	136	31	102.809997558594	52	133.482652902603	21	18	23	250	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
832	11/17/2025 11:21:55 AM		5.42199993133545	395.580017566681	503.765014648438	143	136	32	101.319999694824	86	103.836867213249	21	19	23	105	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
833	11/17/2025 11:22:05 AM		5.29500007629395	386.295256018639	497.480987548828	143	136	32	101.319999694824	96	101.404687017202	25	20	22	231	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
834	11/17/2025 11:22:15 AM		5.57800006866455	406.94434940815	497.470001220703	143	136	32	101.319999694824	91	106.82442560792	29	20	24	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
835	11/17/2025 11:22:25 AM		5.22100019454956	380.893313884735	497.682006835938	143	136	31	102.809997558594	81	99.9875083565712	22	21	19	176	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
836	11/17/2025 11:22:35 AM		5.71600008010864	416.98345541954	513.614013671875	143	136	32	101.319999694824	7	109.467266499996	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
837	11/17/2025 11:22:45 AM		6.24599981307983	455.652433633804	500.589996337891	143	136	32	101.319999694824	87	119.617308676243	28	19	22	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
838	11/17/2025 11:22:55 AM		4.9539999961853	361.449712514877	498.023986816406	143	136	32	101.319999694824	85	94.8741853237152	29	21	20	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
839	11/17/2025 11:23:05 AM		6.28499984741211	458.554691076279	497.898986816406	143	136	32	101.319999694824	89	120.36419659853	21	20	25	139	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
840	11/17/2025 11:23:15 AM		7.00500011444092	511.050832271576	498.447998046875	143	136	32	101.319999694824	92	134.152936935425	27	21	23	106	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
841	11/17/2025 11:23:25 AM		6.57000017166138	479.292780160904	498.31298828125	143	136	33	99.8300018310547	94	125.82223713398	23	21	20	157	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
842	11/17/2025 11:23:35 AM		5.59700012207031	408.307582139969	498.618988037109	143	136	32	101.319999694824	86	107.18829408288	30	20	21	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
843	11/17/2025 11:23:45 AM		4.94000005722046	360.405850410461	498.360992431641	143	136	31	102.809997558594	50	94.6060717105865	22	20	20	230	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
844	11/17/2025 11:23:55 AM		6.19799995422363	452.192330360413	498.990997314453	143	136	31	102.809997558594	58	118.698062002659	19	20	18	205	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
845	11/17/2025 11:24:05 AM		5.65399980545044	412.487643957138	497.467010498047	143	136	31	102.809997558594	70	108.279899507761	20	20	19	176	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
846	11/17/2025 11:24:15 AM		5.28399991989136	385.51205098629	497.364013671875	143	136	32	101.319999694824	96	101.19401961565	28	21	20	199	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
847	11/17/2025 11:24:25 AM		5.00699996948242	365.272128582001	497.412994384766	143	136	33	99.8300018310547	70	95.8891868591309	28	21	25	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
848	11/17/2025 11:24:35 AM		5.96400022506714	435.103869438171	497.022003173828	143	136	32	101.319999694824	18	114.216721057892	15	21	23	140	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
849	11/17/2025 11:24:45 AM		5.85400009155273	427.114078402519	497.716003417969	143	136	32	101.319999694824	80	112.110107392073	20	21	21	170	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
850	11/17/2025 11:24:55 AM		5.73199987411499	418.182054162025	497.765014648438	143	136	32	101.319999694824	33	109.773682057858	18	21	22	168	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
851	11/17/2025 11:25:05 AM		5.8730001449585	428.437024354935	503.537994384766	143	136	32	101.319999694824	78	112.473975867033	28	21	24	184	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
852	11/17/2025 11:25:15 AM		7.08500003814697	516.906416416168	498.450012207031	143	136	32	101.319999694824	78	135.685014724731	24	20	25	209	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
853	11/17/2025 11:25:25 AM		7.41400003433228	540.879946947098	498.019989013672	143	136	32	101.319999694824	54	141.985711455345	24	21	21	168	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
854	11/17/2025 11:25:35 AM		8.0319995880127	585.941272974014	498.019989013672	143	136	32	101.319999694824	90	153.821039199829	26	19	22	157	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
855	11/17/2025 11:25:45 AM		7.10200023651123	518.161743879318	506.951995849609	143	136	32	101.319999694824	89	136.010594666004	24	20	25	213	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
856	11/17/2025 11:25:55 AM		5.63899993896484	411.383619904518	497.281005859375	143	136	32	101.319999694824	91	107.992634922266	23	19	26	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
857	11/17/2025 11:26:05 AM		5.59600019454956	408.278560638428	497.649993896484	143	136	32	101.319999694824	79	107.169143110514	15	20	22	186	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
858	11/17/2025 11:26:15 AM		5.76999998092651	420.956772565842	497.360992431641	143	136	33	99.8300018310547	92	110.501419007778	21	20	23	167	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
859	11/17/2025 11:26:25 AM		5.98000001907349	436.308664083481	496.695007324219	143	136	34	98.3399963378906	61	114.523136615753	18	19	25	222	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
860	11/17/2025 11:26:35 AM		4.88700008392334	356.512033939362	497.096008300781	143	136	34	98.3399963378906	83	93.5910634696484	22	20	24	229	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
861	11/17/2025 11:26:45 AM		5.74300003051758	418.986502289772	497.766998291016	143	136	33	99.8300018310547	92	109.984342753887	25	20	29	182	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
862	11/17/2025 11:26:55 AM		5.83199977874756	425.510573387146	497.054992675781	143	136	32	101.319999694824	91	111.688786000013	22	19	24	206	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
863	11/17/2025 11:27:05 AM		6.4539999961853	470.852619409561	503.722991943359	143	136	32	101.319999694824	73	123.600724339485	27	21	25	208	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
864	11/17/2025 11:27:15 AM		6.125	446.823647618294	497.575988769531	143	136	33	99.8300018310547	79	117.300041019917	28	21	24	169	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
865	11/17/2025 11:27:25 AM		5.8769998550415	428.742554783821	497.726989746094	143	136	33	99.8300018310547	94	112.550586462021	27	22	27	213	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
866	11/17/2025 11:27:35 AM		5.29699993133545	386.411556601524	511.2080078125	143	136	33	99.8300018310547	81	101.442988961935	31	21	27	198	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
867	11/17/2025 11:27:45 AM		NaN	NaN	∞	143	136	32	101.319999694824	22	NaN	21	20	23	179	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
868	11/17/2025 11:27:55 AM		5.67999982833862	414.399790763855	497.658996582031	143	136	34	98.3399963378906	60	108.777831494808	25	20	25	92	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
869	11/17/2025 11:28:05 AM		6.04099988937378	440.718188881874	497.847991943359	143	136	34	98.3399963378906	73	115.691345930099	21	20	23	211	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
870	11/17/2025 11:28:15 AM		6.63899993896484	484.332168102264	496.757995605469	143	136	32	101.319999694824	83	127.143667638302	19	21	28	253	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
871	11/17/2025 11:28:25 AM		6.52699995040894	476.201695203781	498.488006591797	143	136	32	101.319999694824	74	124.998745322227	26	20	25	226	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
872	11/17/2025 11:28:35 AM		5.46199989318848	398.46508204937	497.238006591797	143	136	32	101.319999694824	79	104.602906107903	24	20	23	190	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
873	11/17/2025 11:28:45 AM		5.7350001335144	418.377882242203	497.276000976562	143	136	32	101.319999694824	88	109.831134974957	26	19	22	218	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
874	11/17/2025 11:28:55 AM		6.10200023651123	445.191094279289	497.502990722656	143	136	32	101.319999694824	90	116.859568655491	28	18	22	226	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
875	11/17/2025 11:29:05 AM		6.57499980926514	479.665607213974	497.388000488281	143	136	32	101.319999694824	81	125.917991995811	19	19	26	113	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
876	11/17/2025 11:29:15 AM		7.28900003433228	531.794714927673	497.644012451172	143	136	32	101.319999694824	92	139.591826498508	25	19	22	178	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
877	11/17/2025 11:29:25 AM		7.99100017547607	582.98499584198	500.651000976562	143	136	32	101.319999694824	41	153.035849332809	20	20	20	204	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
878	11/17/2025 11:29:35 AM		7.16599988937378	522.800195217133	499.378997802734	143	136	32	101.319999694824	84	137.236256897449	21	19	21	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
879	11/17/2025 11:29:45 AM		5.24399995803833	382.595577836037	497.088989257812	143	136	34	98.3399963378906	79	100.427980720997	22	21	20	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
880	11/17/2025 11:29:55 AM		6.41699981689453	468.141335248947	498.584991455078	143	136	33	99.8300018310547	87	122.892138361931	28	21	25	250	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
881	11/17/2025 11:30:05 AM		6.03399991989136	440.23115336895	497.653991699219	143	136	33	99.8300018310547	86	115.557289123535	28	20	26	194	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
882	11/17/2025 11:30:15 AM		5.67700004577637	414.198678731918	499.180999755859	143	136	32	101.319999694824	95	108.720378577709	27	20	23	185	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
883	11/17/2025 11:30:25 AM		6.78000020980835	494.648104906082	499.630004882812	143	136	32	101.319999694824	95	129.843954741955	25	20	25	166	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
884	11/17/2025 11:30:35 AM		7.23099994659424	527.53654718399	498.389007568359	143	136	32	101.319999694824	94	138.481070101261	23	19	26	232	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
885	11/17/2025 11:30:45 AM		7.3270001411438	534.546500444412	498.196990966797	143	136	32	101.319999694824	77	140.319563448429	27	20	24	174	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
886	11/17/2025 11:30:55 AM		8.78800010681152	641.160714626312	497.903015136719	143	136	33	99.8300018310547	86	168.299214541912	19	19	25	106	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
887	11/17/2025 11:31:05 AM		NaN	NaN	∞	143	136	32	101.319999694824	92	NaN	24	20	24	148	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
888	11/17/2025 11:31:15 AM		7.61899995803833	555.852091312408	497.839996337891	143	136	32	101.319999694824	91	145.911674201488	19	19	23	169	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
889	11/17/2025 11:31:25 AM		8.55900001525879	624.396640062332	509.502990722656	143	136	32	101.319999694824	56	163.913628458977	13	18	25	213	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
890	11/17/2025 11:31:35 AM		8.95300006866455	653.143268823624	525.18798828125	143	136	32	101.319999694824	28	171.459138393402	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
891	11/17/2025 11:31:45 AM		NaN	NaN	∞	143	136	30	104.300003051758	77	NaN	22	17	20	254	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
892	11/17/2025 11:31:55 AM		8.72299957275391	636.403280496597	509.539001464844	143	136	31	102.809997558594	28	167.0544013381	17	17	21	195	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
893	11/17/2025 11:32:05 AM		NaN	NaN	∞	143	136	30	104.300003051758	0	NaN	17	19	18	254	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
894	11/17/2025 11:32:15 AM		NaN	NaN	555.174011230469	143	136	31	102.809997558594	46	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
895	11/17/2025 11:32:25 AM		NaN	NaN	725.892028808594	143	136	31	102.809997558594	65	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
896	11/17/2025 11:32:35 AM		NaN	NaN	∞	143	136	31	102.809997558594	72	NaN	20	20	11	133	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
897	11/17/2025 11:32:45 AM		7.90700006484985	576.822030544281	741.314025878906	143	136	31	102.809997558594	61	151.427167654037	21	20	16	146	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
898	11/17/2025 11:32:55 AM		8.54100036621094	623.085576295853	503.813995361328	143	136	31	102.809997558594	92	163.568910956383	22	19	19	175	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
899	11/17/2025 11:33:05 AM		NaN	NaN	∞	143	136	32	101.319999694824	0	NaN	23	19	21	223	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
900	11/17/2025 11:33:15 AM		NaN	NaN	559.283020019531	143	136	32	101.319999694824	94	NaN	16	20	17	76	3	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
901	11/17/2025 11:33:25 AM		NaN	NaN	567.903015136719	143	136	32	101.319999694824	64	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
902	11/17/2025 11:33:35 AM		NaN	NaN	591.372985839844	143	136	32	101.319999694824	73	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
903	11/17/2025 11:33:45 AM		NaN	NaN	∞	143	136	32	101.319999694824	0	NaN	11	19	17	254	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
904	11/17/2025 11:33:55 AM		4.71299982070923	343.863809108734	735.138977050781	143	136	32	101.319999694824	65	90.2587875723839	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
905	11/17/2025 11:34:05 AM		NaN	NaN	∞	143	136	32	101.319999694824	0	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
906	11/17/2025 11:34:15 AM		3.77300000190735	275.270256400108	913.112976074219	143	136	32	101.319999694824	48	72.2568199038506	17	19	21	215	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
907	11/17/2025 11:34:25 AM		3.82200002670288	278.844782710075	497.984008789062	143	136	33	99.8300018310547	81	73.1952242553234	20	19	22	108	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
908	11/17/2025 11:34:35 AM		5.2039999961853	379.66040968895	497.359985351562	143	136	33	99.8300018310547	42	99.6619418263435	17	20	22	129	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
909	11/17/2025 11:34:45 AM		5.13500022888184	374.659296870232	727.583984375	143	136	32	101.319999694824	24	98.340518027544	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
910	11/17/2025 11:34:55 AM		4.49599981307983	328.006482124329	589.1259765625	143	136	33	99.8300018310547	3	86.1030131578445	22	20	25	140	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
911	11/17/2025 11:35:05 AM		NaN	NaN	∞	143	136	33	99.8300018310547	0	NaN	18	19	25	254	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
912	11/17/2025 11:35:15 AM		NaN	NaN	498.278015136719	143	136	32	101.319999694824	79	NaN	23	19	27	210	3	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
913	11/17/2025 11:35:25 AM		4.59600019454956	335.273686051369	497.404998779297	143	136	33	99.8300018310547	88	88.0181171000004	24	21	25	181	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
914	11/17/2025 11:35:35 AM		4.68599987030029	341.8820053339	983.736999511719	143	136	32	101.319999694824	89	89.7417113184929	24	20	23	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
915	11/17/2025 11:35:45 AM		4.86299991607666	354.796117544174	514.697998046875	143	136	32	101.319999694824	94	93.1314401328564	23	20	26	251	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
916	11/17/2025 11:35:55 AM		5.27899980545044	385.142469406128	515.97802734375	143	136	32	101.319999694824	77	101.098264753819	23	19	21	233	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
917	11/17/2025 11:36:05 AM		4.98600006103516	363.782966136932	496.614013671875	143	136	34	98.3399963378906	68	95.4870164394379	19	20	21	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
918	11/17/2025 11:36:15 AM		5.55399990081787	405.20997941494	497.019012451172	143	136	33	99.8300018310547	64	106.364802271128	23	20	25	187	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
919	11/17/2025 11:36:25 AM		5.22800016403198	381.399339437485	497.644012451172	143	136	33	99.8300018310547	69	100.121565163136	22	20	26	188	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
920	11/17/2025 11:36:35 AM		5.60200023651123	408.707714080811	497.795989990234	143	136	33	99.8300018310547	87	107.284048944712	20	20	23	174	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
921	11/17/2025 11:36:45 AM		5.12099981307983	373.626753687859	497.579986572266	143	136	34	98.3399963378906	80	98.0724044144154	22	21	26	178	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
922	11/17/2025 11:36:55 AM		5.27199983596802	384.629979729652	496.700988769531	143	136	34	98.3399963378906	87	100.964207947254	20	20	27	80	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
923	11/17/2025 11:37:05 AM		NaN	NaN	497.408996582031	143	136	33	99.8300018310547	64	NaN	21	19	30	196	3	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
924	11/17/2025 11:37:15 AM		NaN	NaN	∞	143	136	32	101.319999694824	74	NaN	26	19	24	165	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
925	11/17/2025 11:37:25 AM		7.79199981689453	568.493986129761	499.247985839844	143	136	32	101.319999694824	62	149.224792420864	24	19	24	164	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
926	11/17/2025 11:37:35 AM		8.51700019836426	621.364617347717	497.100006103516	143	136	31	102.809997558594	85	163.109287619591	21	18	23	202	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
927	11/17/2025 11:37:45 AM		6.55499982833862	478.215390443802	497.446014404297	143	136	32	101.319999694824	86	125.534972548485	23	20	21	227	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
928	11/17/2025 11:37:55 AM		5.23000001907349	381.592324376106	497.912994384766	143	136	33	99.8300018310547	78	100.159867107868	23	21	21	195	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
929	11/17/2025 11:38:05 AM		6.55299997329712	478.111481666565	497.425994873047	143	136	32	101.319999694824	49	125.496670603752	23	20	22	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
930	11/17/2025 11:38:15 AM		6.15000009536743	448.638296127319	497.028015136719	143	136	34	98.3399963378906	83	117.778815329075	24	22	20	144	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
931	11/17/2025 11:38:25 AM		5.69999980926514	415.815514326096	497.824005126953	143	136	33	99.8300018310547	91	109.160850942135	27	20	27	199	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
932	11/17/2025 11:38:35 AM		5.59499979019165	408.149546384811	497.786010742188	143	136	33	99.8300018310547	82	107.149992138147	30	19	27	231	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
933	11/17/2025 11:38:45 AM		4.84899997711182	353.771084547043	497.990997314453	143	136	34	98.3399963378906	89	92.8633265197277	26	22	24	140	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
934	11/17/2025 11:38:55 AM		5.41699981689453	395.234495401382	497.265991210938	143	136	34	98.3399963378906	89	103.741112351418	27	21	28	132	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
935	11/17/2025 11:39:05 AM		6.42899990081787	469.024157524109	496.89599609375	143	136	34	98.3399963378906	41	123.121950030327	24	23	25	168	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
936	11/17/2025 11:39:15 AM		6.28000020980835	458.14790725708	497.559997558594	143	136	33	99.8300018310547	45	120.268441736698	28	23	24	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
937	11/17/2025 11:39:25 AM		6.6269998550415	483.440119028091	496.973999023438	143	136	33	99.8300018310547	86	126.913855969906	23	22	23	192	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
938	11/17/2025 11:39:35 AM		5.97200012207031	435.667052865028	497.850006103516	143	136	34	98.3399963378906	78	114.369928836823	23	23	23	170	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
939	11/17/2025 11:39:45 AM		5.62599992752075	410.432159900665	497.739990234375	143	136	34	98.3399963378906	61	107.743672281504	21	23	22	104	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
940	11/17/2025 11:39:55 AM		5.91499996185303	431.515637040138	506.596008300781	143	136	34	98.3399963378906	51	113.278323411942	23	23	29	122	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
941	11/17/2025 11:40:05 AM		5.54899978637695	404.844555258751	498.864990234375	143	136	33	99.8300018310547	79	106.269047409296	28	21	26	228	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
942	11/17/2025 11:40:15 AM		6.17999982833862	450.836849212646	496.752014160156	143	136	34	98.3399963378906	96	118.353344500065	29	22	28	127	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
943	11/17/2025 11:40:25 AM		6.36499977111816	464.335495233536	497.342987060547	143	136	34	98.3399963378906	83	121.896287798882	28	21	27	147	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
944	11/17/2025 11:40:35 AM		5.52799987792969	403.300353884697	497.028015136719	143	136	33	99.8300018310547	93	105.866870284081	28	21	23	174	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
945	11/17/2025 11:40:45 AM		6.08699989318848	444.110029935837	496.998992919922	143	136	32	101.319999694824	7	116.572290658951	20	21	22	213	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
946	11/17/2025 11:40:55 AM		6.05900001525879	442.065784335136	496.998992919922	143	136	34	98.3399963378906	86	116.036063432693	24	20	25	167	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
947	11/17/2025 11:41:05 AM		5.88500022888184	429.375207424164	497.203002929688	143	136	33	99.8300018310547	88	112.703794240952	22	20	25	230	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
948	11/17/2025 11:41:15 AM		7.55499982833862	551.151520013809	497.380004882812	143	136	32	101.319999694824	90	144.685998558998	17	19	23	144	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
949	11/17/2025 11:41:25 AM		8.06599998474121	588.487386703491	497.415985107422	143	136	32	101.319999694824	84	154.472172260284	27	19	24	146	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
950	11/17/2025 11:41:35 AM		8.02600002288818	585.518610477448	497.559997558594	143	136	32	101.319999694824	77	153.706133365631	23	19	23	195	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
951	11/17/2025 11:41:45 AM		7.37400007247925	537.978655099869	510.334991455078	143	136	32	101.319999694824	62	141.219672560692	25	19	24	236	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
952	11/17/2025 11:41:55 AM		6.73400020599365	491.252267360687	497.256011962891	143	136	34	98.3399963378906	84	128.963010013103	21	20	24	86	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
953	11/17/2025 11:42:05 AM		5.70100021362305	415.897053480148	497.691986083984	143	136	33	99.8300018310547	81	109.180001914501	23	20	27	246	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
954	11/17/2025 11:42:15 AM		5.87799978256226	428.829726576805	496.621002197266	143	137	34	98.3399963378906	74	112.569737434387	21	21	28	186	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
955	11/17/2025 11:42:25 AM		7.21400022506714	526.32799744606	497.324005126953	143	136	34	98.3399963378906	76	138.155503571033	30	21	27	189	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
956	11/17/2025 11:42:35 AM		7.52400016784668	548.935800790787	497.486999511719	143	136	33	99.8300018310547	76	144.092318415642	25	21	28	200	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
957	11/17/2025 11:42:45 AM		5.77500009536743	421.330216526985	497.243011474609	143	136	33	99.8300018310547	91	110.59717386961	24	21	23	141	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
958	11/17/2025 11:42:55 AM		5.69000005722046	415.130370855331	497.414001464844	143	136	32	101.319999694824	45	108.969341218472	22	21	21	161	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
959	11/17/2025 11:43:05 AM		5.28599977493286	385.61475276947	497.136993408203	143	136	33	99.8300018310547	88	101.232328265905	29	21	22	173	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
960	11/17/2025 11:43:15 AM		5.81699991226196	424.414730072021	497.27099609375	143	136	32	101.319999694824	48	111.401521414518	24	22	22	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
961	11/17/2025 11:43:25 AM		6.02699995040894	439.709812402725	496.769012451172	143	136	34	98.3399963378906	78	115.423232316971	21	20	25	206	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
962	11/17/2025 11:43:35 AM		5.91099977493286	431.211447715759	497.101013183594	143	136	33	99.8300018310547	61	113.201719522476	24	21	25	207	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
963	11/17/2025 11:43:45 AM		6.60400009155273	481.769478321075	497.131011962891	143	136	33	99.8300018310547	91	126.47338360548	21	21	21	191	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
964	11/17/2025 11:43:55 AM		NaN	NaN	∞	143	136	33	99.8300018310547	0	NaN	19	20	22	122	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
965	11/17/2025 11:44:05 AM		5.35400009155273	390.61074256897	510.101989746094	143	136	34	98.3399963378906	73	102.534594386816	23	20	23	205	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
