# MEASURE Stats -> Avg: nan | Median: 584.2199 | Mode: nan | Max: nan | Min: nan
966	11/17/2025 11:44:15 AM		7.26599979400635	530.101382732391	501.463989257812	143	137	34	98.3399963378906	94	139.151354134083	22	20	28	149	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
967	11/17/2025 11:44:25 AM		7.02600002288818	512.601149082184	498.277008056641	143	136	34	98.3399963378906	69	134.555107355118	26	21	28	165	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
968	11/17/2025 11:44:35 AM		6.21799993515015	453.618192672729	497.513000488281	143	137	34	98.3399963378906	94	119.081081449986	29	21	29	166	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
969	11/17/2025 11:44:45 AM		5.91300010681152	431.387105584145	497.173004150391	143	136	33	99.8300018310547	80	113.240021467209	24	20	25	172	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
970	11/17/2025 11:44:55 AM		5.6100001335144	409.261509776115	498.549011230469	143	136	32	101.319999694824	43	107.437256723642	22	19	29	190	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
971	11/17/2025 11:45:05 AM		6.24599981307983	455.650663375854	498.467987060547	143	136	34	98.3399963378906	82	119.617308676243	31	21	25	190	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
972	11/17/2025 11:45:15 AM		6.44199991226196	469.983583688736	498.257995605469	143	136	33	99.8300018310547	87	123.370912671089	26	20	28	134	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
973	11/17/2025 11:45:25 AM		NaN	NaN	∞	143	136	32	101.319999694824	83	NaN	22	20	28	152	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
974	11/17/2025 11:45:35 AM		NaN	NaN	497.988006591797	143	136	33	99.8300018310547	89	NaN	26	21	23	129	3	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
975	11/17/2025 11:45:45 AM		6.71199989318848	489.662253856659	497.786010742188	143	136	32	101.319999694824	29	128.541688621044	19	20	21	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
976	11/17/2025 11:45:55 AM		4.83799982070923	352.938258647919	497.928985595703	143	137	33	99.8300018310547	89	92.652665823698	25	21	23	205	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
977	11/17/2025 11:46:05 AM		NaN	NaN	∞	143	137	32	101.319999694824	0	NaN	25	19	23	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
978	11/17/2025 11:46:15 AM		6.37400007247925	465.017312765121	498.338012695312	143	136	32	101.319999694824	84	122.068646550179	21	20	17	192	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
979	11/17/2025 11:46:25 AM		5.16300010681152	376.680475473404	497.855010986328	143	136	32	101.319999694824	52	98.8767519593239	21	20	19	212	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
980	11/17/2025 11:46:35 AM		6.01399993896484	438.724905252457	497.240997314453	143	137	31	102.809997558594	64	115.174269676208	25	19	19	109	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
981	11/17/2025 11:46:45 AM		6.34899997711182	463.156342506409	497.06298828125	143	136	34	98.3399963378906	86	121.58987224102	25	20	22	218	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
982	11/17/2025 11:46:55 AM		5.68499994277954	414.73385989666	497.678985595703	143	136	34	98.3399963378906	73	108.87358635664	30	22	30	165	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
983	11/17/2025 11:47:05 AM		5.7039999961853	416.114526987076	497.398010253906	143	137	34	98.3399963378906	90	109.2374548316	27	22	26	171	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
984	11/17/2025 11:47:15 AM		6.0939998626709	444.555839896202	497.506011962891	143	137	33	99.8300018310547	77	116.70636087656	27	21	25	189	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
985	11/17/2025 11:47:25 AM		6.66200017929077	486.008441448212	497.976989746094	143	136	33	99.8300018310547	92	127.584140002728	22	21	23	185	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
986	11/17/2025 11:47:35 AM		6.05000019073486	441.391611099243	515.078002929688	143	137	33	99.8300018310547	11	115.863704681396	22	22	22	254	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
987	11/17/2025 11:47:45 AM		5.25699996948242	383.513966202736	500.295989990234	143	136	32	101.319999694824	67	100.676943361759	23	22	22	212	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
988	11/17/2025 11:47:55 AM		5.44700002670288	397.41333425045	497.401000976562	143	136	33	99.8300018310547	65	104.315641522408	20	21	24	70	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
989	11/17/2025 11:48:05 AM		6.21700000762939	453.535795211792	497.347991943359	143	137	32	101.319999694824	67	119.061930477619	24	21	18	146	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
990	11/17/2025 11:48:15 AM		6.0310001373291	439.985328912735	496.967987060547	143	136	32	101.319999694824	81	115.499836206436	22	20	18	90	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
991	11/17/2025 11:48:25 AM		6.19299983978271	451.804804801941	497.881011962891	143	137	32	101.319999694824	78	118.602307140827	31	20	21	254	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
992	11/17/2025 11:48:35 AM		5.6560001373291	412.66810297966	498.069000244141	143	137	32	101.319999694824	73	108.318201452494	26	21	23	79	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
993	11/17/2025 11:48:45 AM		5.79400014877319	422.689425945282	506.085998535156	143	136	32	101.319999694824	46	110.961049050093	15	21	26	180	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
994	11/17/2025 11:48:55 AM		5.70900011062622	416.500228643417	497.648986816406	143	136	32	101.319999694824	92	109.333209693432	27	21	23	178	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
995	11/17/2025 11:49:05 AM		6.24499988555908	455.632799863815	497.661010742188	143	136	32	101.319999694824	41	119.598157703876	17	21	24	147	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
996	11/17/2025 11:49:15 AM		6.52099990844727	475.724315643311	510.988006591797	143	136	33	99.8300018310547	22	124.883839488029	20	20	23	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
997	11/17/2025 11:49:25 AM		6.95699977874756	507.532203197479	497.2919921875	143	136	33	99.8300018310547	68	133.233690261841	25	20	23	113	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
998	11/17/2025 11:49:35 AM		7.71000003814697	562.514108419418	497.368988037109	143	136	32	101.319999694824	90	147.654412686825	20	19	22	157	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
999	11/17/2025 11:49:45 AM		8.08500003814697	589.858478307724	503.510009765625	143	137	32	101.319999694824	85	154.83605414629	27	19	20	181	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
1000	11/17/2025 11:49:55 AM		7.52600002288818	549.035096168518	497.480010986328	143	136	33	99.8300018310547	90	144.130620360374	27	20	24	175	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1001	11/17/2025 11:50:05 AM		6.04500007629395	441.040000319481	497.597991943359	143	136	33	99.8300018310547	91	115.767949819565	27	21	23	211	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1002	11/17/2025 11:50:15 AM		6.39099979400635	466.227471828461	498.497009277344	143	136	33	99.8300018310547	63	122.394213080406	21	21	20	197	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1003	11/17/2025 11:50:25 AM		5.24599981307983	382.717752456665	498.195007324219	143	136	34	98.3399963378906	74	100.46628266573	24	22	25	175	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1004	11/17/2025 11:50:35 AM		5.84100008010864	426.150280237198	496.899993896484	143	137	34	98.3399963378906	89	111.86114475131	27	22	26	173	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
1005	11/17/2025 11:50:45 AM		6.40799999237061	467.481726408005	515.030029296875	143	136	33	99.8300018310547	92	122.719779610634	20	21	23	102	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1006	11/17/2025 11:50:55 AM		6.91699981689453	504.651778936386	509.339996337891	143	136	33	99.8300018310547	85	132.467651367188	24	21	24	157	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1007	11/17/2025 11:51:05 AM		6.32000017166138	461.079186201096	497.247985839844	143	136	34	98.3399963378906	85	121.034480631351	21	20	23	166	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1008	11/17/2025 11:51:15 AM		5.48199987411499	399.908110499382	497.559997558594	143	136	34	98.3399963378906	45	104.985925555229	22	20	25	195	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1009	11/17/2025 11:51:25 AM		4.72399997711182	344.65919137001	497.691009521484	143	136	32	101.319999694824	74	90.4694482684135	21	19	23	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1010	11/17/2025 11:51:35 AM		NaN	NaN	∞	143	136	32	101.319999694824	0	NaN	26	20	21	254	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1011	11/17/2025 11:51:45 AM		8.04399967193604	586.850273609161	497.723999023438	143	136	33	99.8300018310547	97	154.050850868225	20	19	23	157	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1012	11/17/2025 11:51:55 AM		NaN	NaN	∞	143	137	32	101.319999694824	0	NaN	22	18	23	153	2	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
1013	11/17/2025 11:52:05 AM		8.69299983978271	634.171092510223	546.184997558594	143	136	32	101.319999694824	8	166.47987216711	15	18	19	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1014	11/17/2025 11:52:15 AM		7.98199987411499	582.302910089493	530.033996582031	143	136	31	102.809997558594	94	152.863490581512	23	18	17	171	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1015	11/17/2025 11:52:25 AM		8.24600028991699	601.564282178879	497.325012207031	143	136	31	102.809997558594	97	157.919360697269	18	18	18	88	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1016	11/17/2025 11:52:35 AM		8.80700016021729	642.492270469666	515.543029785156	143	137	32	101.319999694824	95	168.663083016872	20	20	16	39	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
1017	11/17/2025 11:52:45 AM		6.28299999237061	458.353579044342	789.382019042969	143	136	32	101.319999694824	58	120.325894653797	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1018	11/17/2025 11:52:55 AM		NaN	NaN	∞	143	136	32	101.319999694824	70	NaN	14	19	15	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1019	11/17/2025 11:53:05 AM		8.34799957275391	609.029620885849	601.861022949219	143	137	32	101.319999694824	48	159.87277328968	27	20	20	150	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
1020	11/17/2025 11:53:15 AM		NaN	NaN	∞	143	136	32	101.319999694824	0	NaN	15	20	18	254	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1021	11/17/2025 11:53:25 AM		8.23999977111816	601.144731044769	497.977996826172	143	137	32	101.319999694824	80	157.804454863071	19	19	18	173	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
1022	11/17/2025 11:53:35 AM		NaN	NaN	762.060974121094	143	137	32	101.319999694824	64	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
1023	11/17/2025 11:53:45 AM		7.01000022888184	511.432027816772	813.971984863281	143	136	32	101.319999694824	68	134.248691797256	17	20	17	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1024	11/17/2025 11:53:55 AM		NaN	NaN	570.952026367188	143	136	31	102.809997558594	87	NaN	15	19	16	30	3	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1025	11/17/2025 11:54:05 AM		NaN	NaN	564.393005371094	143	136	32	101.319999694824	45	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1026	11/17/2025 11:54:15 AM		NaN	NaN	571.976013183594	143	136	32	101.319999694824	51	NaN	4	19	16	20	3	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1027	11/17/2025 11:54:25 AM		NaN	NaN	∞	143	136	32	101.319999694824	88	NaN	18	18	19	95	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1028	11/17/2025 11:54:35 AM		5.98199987411499	436.43644452095	558.590026855469	143	136	32	101.319999694824	79	114.561438560486	19	18	20	143	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1029	11/17/2025 11:54:45 AM		6.74700021743774	492.207884788513	496.697998046875	143	136	32	101.319999694824	7	129.211972653866	14	20	20	195	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1030	11/17/2025 11:54:55 AM		NaN	NaN	∞	143	136	32	101.319999694824	0	NaN	23	19	21	254	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1031	11/17/2025 11:55:05 AM		3.87100005149841	282.413917779922	727.476013183594	143	136	31	102.809997558594	62	74.1336219012737	23	18	19	124	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1032	11/17/2025 11:55:15 AM		5.7020001411438	416.022956371307	590.026977539062	143	137	32	101.319999694824	69	109.199152886868	18	19	17	136	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
1033	11/17/2025 11:55:25 AM		6.65799999237061	485.755348205566	497.546997070312	143	136	32	101.319999694824	83	127.507536113262	22	21	17	108	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1034	11/17/2025 11:55:35 AM		4.54500007629395	331.613382697105	501.643005371094	143	136	32	101.319999694824	65	87.0414175093174	22	19	22	194	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1035	11/17/2025 11:55:45 AM		NaN	NaN	∞	143	136	32	101.319999694824	0	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1036	11/17/2025 11:55:55 AM		4.72399997711182	344.643902778625	589.689025878906	143	136	33	99.8300018310547	20	90.4694482684135	20	20	22	167	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1037	11/17/2025 11:56:05 AM		5.84299993515015	426.284953951836	497.5	143	136	32	101.319999694824	65	111.899446696043	23	20	19	129	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1038	11/17/2025 11:56:15 AM		NaN	NaN	∞	143	137	33	99.8300018310547	0	NaN	20	21	20	130	2	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
1039	11/17/2025 11:56:25 AM		4.93300008773804	359.902560710907	498.592987060547	143	137	33	99.8300018310547	53	94.4720149040222	22	20	24	253	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
1040	11/17/2025 11:56:35 AM		NaN	NaN	498.277008056641	143	137	33	99.8300018310547	76	NaN	22	21	22	100	3	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
1041	11/17/2025 11:56:45 AM		5.41900014877319	395.364448428154	506.157989501953	143	136	32	101.319999694824	80	103.77941429615	18	20	22	230	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1042	11/17/2025 11:56:55 AM		5.34899997711182	390.225926041603	498.06298828125	143	136	32	101.319999694824	87	102.438839524984	27	21	18	232	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1043	11/17/2025 11:57:05 AM		5.75	419.487270712852	497.761993408203	143	136	33	99.8300018310547	68	110.118399560452	30	21	25	128	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1044	11/17/2025 11:57:15 AM		4.73400020599365	345.341840386391	497.050994873047	143	136	34	98.3399963378906	57	90.6609579920769	22	21	25	202	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1045	11/17/2025 11:57:25 AM		4.77600002288818	348.428606987	497.630004882812	143	136	33	99.8300018310547	89	91.4652988314629	23	21	27	136	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1046	11/17/2025 11:57:35 AM		7.47499990463257	545.327746868134	499.988006591797	143	137	32	101.319999694824	73	143.153920769691	17	21	25	84	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
1047	11/17/2025 11:57:45 AM		8.21199989318848	599.094611406326	504.121002197266	143	136	33	99.8300018310547	89	157.268227636814	23	19	28	190	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1048	11/17/2025 11:57:55 AM		NaN	NaN	∞	143	137	32	101.319999694824	0	NaN	23	20	22	209	2	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
1049	11/17/2025 11:58:05 AM		NaN	NaN	497.186004638672	143	136	32	101.319999694824	71	NaN	26	20	22	239	3	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1050	11/17/2025 11:58:15 AM		5.84700012207031	426.578253507614	497.976013183594	143	136	33	99.8300018310547	79	111.976050585508	20	21	23	166	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1051	11/17/2025 11:58:25 AM		5.45599985122681	398.031905293465	497.690002441406	143	137	33	99.8300018310547	74	104.488000273705	19	21	25	224	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
1052	11/17/2025 11:58:35 AM		5.22800016403198	381.37686252594	497.552001953125	143	136	33	99.8300018310547	86	100.121565163136	25	21	23	191	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1053	11/17/2025 11:58:45 AM		5.51700019836426	402.50306725502	497.544006347656	143	136	32	101.319999694824	45	105.656209588051	18	21	25	177	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1054	11/17/2025 11:58:55 AM		5.26800012588501	384.327641129494	497.423004150391	143	136	32	101.319999694824	70	100.887604057789	24	20	21	251	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1055	11/17/2025 11:59:05 AM		NaN	NaN	∞	143	136	32	101.319999694824	0	NaN	26	20	19	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1056	11/17/2025 11:59:15 AM		4.50400018692017	328.616631031036	497.684997558594	143	136	32	101.319999694824	89	86.2562209367752	27	20	21	252	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1057	11/17/2025 11:59:25 AM		5.61100006103516	409.356299042702	498.071990966797	143	137	32	101.319999694824	64	107.456407696009	21	20	23	159	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
1058	11/17/2025 11:59:35 AM		6.16900014877319	450.052410364151	498.003997802734	143	137	33	99.8300018310547	79	118.142683804035	23	20	24	187	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
1059	11/17/2025 11:59:45 AM		5.91699981689453	431.640037894249	497.192993164062	143	136	32	101.319999694824	75	113.316625356674	20	20	28	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1060	11/17/2025 11:59:55 AM		5.86600017547607	427.991455793381	496.691986083984	143	137	33	99.8300018310547	68	112.339919060469	21	20	24	188	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
1061	11/17/2025 12:00:05 PM		5.84499979019165	426.411393284798	497.468994140625	143	136	33	99.8300018310547	58	111.937748640776	23	21	25	170	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1062	11/17/2025 12:00:15 PM		5.74100017547607	418.840536475182	497.268005371094	143	136	33	99.8300018310547	97	109.946040809155	26	21	26	191	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1063	11/17/2025 12:00:25 PM		4.50299978256226	328.507572412491	497.657012939453	143	136	33	99.8300018310547	79	86.2370699644089	27	20	26	230	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1064	11/17/2025 12:00:35 PM		4.33799982070923	316.450157761574	497.268005371094	143	136	33	99.8300018310547	20	83.0771528184414	20	20	26	235	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1065	11/17/2025 12:00:45 PM		4.29199981689453	313.116681575775	497.213989257812	143	136	32	101.319999694824	72	82.1962080895901	23	20	25	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1066	11/17/2025 12:00:55 PM		3.90599989891052	284.998601675034	497.488006591797	143	136	32	101.319999694824	46	74.8039059340954	17	20	23	226	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1067	11/17/2025 12:01:05 PM		5.80000019073486	423.104953765869	538.463989257812	143	136	33	99.8300018310547	36	111.075954884291	19	21	12	114	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1068	11/17/2025 12:01:15 PM		9.64099979400635	703.329062461853	550.236022949219	143	136	33	99.8300018310547	74	184.635047614574	14	22	8	8	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1069	11/17/2025 12:01:25 PM		10.8299999237061	790.136182308197	568.293029785156	143	136	32	101.319999694824	32	207.40562081337	15	22	6	3	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1070	11/17/2025 12:01:35 PM		NaN	NaN	582.697998046875	143	136	32	101.319999694824	31	NaN	15	21	6	1	3	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1071	11/17/2025 12:01:45 PM		11.4280004501343	833.700460195541	560.85302734375	143	136	32	101.319999694824	79	218.857929110527	14	21	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1072	11/17/2025 12:01:55 PM		7.67700004577637	560.088211297989	684.802001953125	143	136	32	101.319999694824	68	147.022430598736	24	21	11	81	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1073	11/17/2025 12:02:05 PM		3.90599989891052	284.947264194489	617.536010742188	143	137	32	101.319999694824	69	74.8039059340954	23	21	15	217	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
1074	11/17/2025 12:02:15 PM		4.62099981307983	337.135863304138	497.640991210938	143	136	33	99.8300018310547	80	88.4968914091587	29	21	21	193	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1075	11/17/2025 12:02:25 PM		NaN	NaN	498.072998046875	143	137	33	99.8300018310547	59	NaN	19	21	15	101	3	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
1076	11/17/2025 12:02:35 PM		NaN	NaN	∞	143	136	33	99.8300018310547	41	NaN	19	21	11	51	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1077	11/17/2025 12:02:45 PM		4.45499992370605	325.010910630226	497.481994628906	143	136	32	101.319999694824	95	85.3178232908249	25	21	19	128	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1078	11/17/2025 12:02:55 PM		7.27199983596802	530.541104078293	530.942993164062	143	136	33	99.8300018310547	19	139.266259968281	15	22	12	22	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1079	11/17/2025 12:03:05 PM		11.9949998855591	875.10974407196	581.931030273438	143	136	33	99.8300018310547	13	229.716557264328	14	22	8	7	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1080	11/17/2025 12:03:15 PM		12.0459995269775	878.812962770462	583.31201171875	143	136	32	101.319999694824	20	230.693256855011	15	21	7	2	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1081	11/17/2025 12:03:25 PM		11.8500003814697	864.496779441833	581.822998046875	143	136	33	99.8300018310547	22	226.93966627121	15	21	6	1	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1082	11/17/2025 12:03:35 PM		12.1260004043579	884.675359725952	582.232971191406	143	136	32	101.319999694824	26	232.225334644318	16	21	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1083	11/17/2025 12:03:45 PM		NaN	NaN	∞	143	136	32	101.319999694824	0	NaN	17	21	6	0	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1084	11/17/2025 12:03:55 PM		8.11699962615967	592.149835824966	540.698974609375	143	137	32	101.319999694824	20	155.448885262012	9	21	10	1	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
1085	11/17/2025 12:04:05 PM		11.201000213623	817.169040441513	566.815002441406	143	136	32	101.319999694824	47	214.510644972324	9	22	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1086	11/17/2025 12:04:15 PM		12.2239999771118	891.802364587784	582.289001464844	143	136	32	101.319999694824	5	234.102156758308	16	22	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1087	11/17/2025 12:04:25 PM		12.1020002365112	882.889544963837	570.333984375	143	136	33	99.8300018310547	38	231.765711307526	17	21	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1088	11/17/2025 12:04:35 PM		9.35999965667725	682.872068881989	535.984985351562	143	136	32	101.319999694824	55	179.25361096859	16	22	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1089	11/17/2025 12:04:45 PM		10.8489999771118	791.521865129471	561.588012695312	143	137	32	101.319999694824	23	207.76948928833	15	22	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
1090	11/17/2025 12:04:55 PM		NaN	NaN	∞	143	136	32	101.319999694824	0	NaN	15	21	6	0	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1091	11/17/2025 12:05:05 PM		5.87799978256226	428.816905617714	517.127014160156	143	136	32	101.319999694824	52	112.569737434387	18	21	10	0	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1092	11/17/2025 12:05:15 PM		3.13299989700317	228.546899557114	497.970001220703	143	136	32	101.319999694824	56	60.0001640617847	19	21	14	34	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1093	11/17/2025 12:05:25 PM		NaN	NaN	∞	143	136	32	101.319999694824	79	NaN	15	21	12	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1094	11/17/2025 12:05:35 PM		5.90999984741211	431.18459880352	497.885009765625	143	137	32	101.319999694824	71	113.18256855011	16	21	10	3	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
1095	11/17/2025 12:05:45 PM		6.49499988555908	473.849934339523	647.408020019531	143	136	32	101.319999694824	80	124.385914206505	21	20	15	69	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1096	11/17/2025 12:05:55 PM		5.36700010299683	391.538491845131	498.087005615234	143	136	32	101.319999694824	86	102.783557027578	21	21	21	72	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1097	11/17/2025 12:06:05 PM		5.77699995040894	421.44820690155	497.558990478516	143	136	33	99.8300018310547	52	110.635475814342	24	20	23	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1098	11/17/2025 12:06:15 PM		5.60200023651123	408.697199821472	497.319000244141	143	136	33	99.8300018310547	89	107.284048944712	27	20	25	195	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1099	11/17/2025 12:06:25 PM		4.66099977493286	340.030932426453	497.037994384766	143	136	33	99.8300018310547	46	89.262930303812	23	21	25	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1100	11/17/2025 12:06:35 PM		3.94099998474121	287.518349289894	497.733001708984	143	137	34	98.3399963378906	89	75.4741966724396	24	22	22	135	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
1101	11/17/2025 12:06:45 PM		4.27699995040894	312.038165330887	496.890991210938	143	136	34	98.3399963378906	95	81.9089367985725	29	23	21	151	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1102	11/17/2025 12:06:55 PM		3.78800010681152	276.321226358414	498.046997070312	143	136	33	99.8300018310547	64	72.5440844893456	22	23	20	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1103	11/17/2025 12:07:05 PM		3.86999988555908	282.325485348701	497.707000732422	143	136	34	98.3399963378906	84	74.1144709289074	24	21	20	125	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1104	11/17/2025 12:07:15 PM		4.3439998626709	316.938078403473	497.726013183594	143	136	34	98.3399963378906	81	83.1920586526394	33	22	26	109	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1105	11/17/2025 12:07:25 PM		4.57600021362305	333.810004591942	497.605010986328	143	136	34	98.3399963378906	81	87.6350976526737	26	22	29	206	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1106	11/17/2025 12:07:35 PM		4.68699979782104	341.976499557495	497.239013671875	143	136	34	98.3399963378906	85	89.7608622908592	28	21	27	183	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1107	11/17/2025 12:07:45 PM		4.13100004196167	301.376867294312	497.407989501953	143	136	34	98.3399963378906	75	79.1128881275654	29	22	28	188	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1108	11/17/2025 12:07:55 PM		3.49399995803833	254.905208945274	498.450988769531	143	136	34	98.3399963378906	95	66.9136852025986	28	23	25	231	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1109	11/17/2025 12:08:05 PM		4.41800022125244	322.297990322113	498.533996582031	143	136	34	98.3399963378906	83	84.6092373132706	21	21	26	203	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1110	11/17/2025 12:08:15 PM		4.69700002670288	342.704477906227	497.359985351562	143	136	34	98.3399963378906	83	89.9523720145226	25	21	29	233	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1111	11/17/2025 12:08:25 PM		4.98899984359741	363.978445529938	497.390014648438	143	136	34	98.3399963378906	90	95.5444693565369	30	20	28	253	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1112	11/17/2025 12:08:35 PM		5.11899995803833	373.457291722298	497.824005126953	143	136	32	101.319999694824	85	98.0341024696827	24	18	23	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1113	11/17/2025 12:08:45 PM		5.17500019073486	377.523681521416	498.240997314453	143	136	32	101.319999694824	97	99.1065636277199	29	20	26	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1114	11/17/2025 12:08:55 PM		5.19399976730347	378.953647613525	497.014007568359	143	136	33	99.8300018310547	52	99.4704321026802	24	20	28	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1115	11/17/2025 12:09:05 PM		5.21400022506714	380.354726314545	497.963989257812	143	136	33	99.8300018310547	76	99.8534515500069	23	20	27	153	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1116	11/17/2025 12:09:15 PM		5.19799995422363	379.186087846756	498.026000976562	143	136	33	99.8300018310547	87	99.5470359921455	23	19	29	216	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1117	11/17/2025 12:09:25 PM		NaN	NaN	∞	143	136	32	101.319999694824	0	NaN	27	19	31	254	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1118	11/17/2025 12:09:35 PM		5.28399991989136	385.503977537155	497.295013427734	143	136	33	99.8300018310547	80	101.19401961565	25	18	28	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1119	11/17/2025 12:09:45 PM		6.59899997711182	481.457161903381	497.824005126953	143	136	32	101.319999694824	97	126.377628743649	25	18	26	175	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1120	11/17/2025 12:09:55 PM		8.39400005340576	612.40673661232	511.769989013672	143	136	31	102.809997558594	69	160.753718018532	20	17	22	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1121	11/17/2025 12:10:05 PM		7.66499996185303	559.218853712082	498.180999755859	143	136	31	102.809997558594	73	146.79261893034	25	19	20	180	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1122	11/17/2025 12:10:15 PM		7.75699996948242	565.901952981949	498.476989746094	143	136	32	101.319999694824	81	148.554508388042	23	19	19	192	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1123	11/17/2025 12:10:25 PM		5.76599979400635	420.666933059692	497.322998046875	143	136	32	101.319999694824	81	110.424815118313	22	20	22	92	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1124	11/17/2025 12:10:35 PM		4.42799997329712	323.051074147224	497.122985839844	143	136	32	101.319999694824	91	84.8007470369339	29	21	21	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1125	11/17/2025 12:10:45 PM		3.93499994277954	287.114837765694	497.475006103516	143	136	33	99.8300018310547	89	75.3592908382416	22	21	24	250	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1126	11/17/2025 12:10:55 PM		4.73199987411499	345.208212733269	497.066986083984	143	136	32	101.319999694824	51	90.6226560473442	20	21	18	194	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1127	11/17/2025 12:11:05 PM		5.35500001907349	390.658673644066	497.470001220703	143	136	32	101.319999694824	93	102.553745359182	28	21	25	229	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1128	11/17/2025 12:11:15 PM		6.59700012207031	481.30561709404	497.234008789062	143	136	33	99.8300018310547	83	126.339326798916	28	20	24	143	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1129	11/17/2025 12:11:25 PM		6.61100006103516	482.326358556747	497.488006591797	143	136	33	99.8300018310547	93	126.607440412045	23	21	27	142	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1130	11/17/2025 12:11:35 PM		6.30800008773804	460.171097517014	498.095001220703	143	136	34	98.3399963378906	90	120.804668962955	28	21	29	162	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1131	11/17/2025 12:11:45 PM		5.01599979400635	365.937396883965	497.532989501953	143	136	32	101.319999694824	86	96.0615456104279	28	20	27	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1132	11/17/2025 12:11:55 PM		5.88800001144409	429.589354991913	497.088012695312	143	136	33	99.8300018310547	76	112.761247158051	20	21	23	176	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1133	11/17/2025 12:12:05 PM		7.72300004959106	563.40599656105	497.076995849609	143	136	33	99.8300018310547	93	147.903375327587	28	21	25	173	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1134	11/17/2025 12:12:15 PM		8.11499977111816	592.06405878067	497.274993896484	143	136	34	98.3399963378906	28	155.41058331728	22	21	25	217	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1135	11/17/2025 12:12:25 PM		8.36699962615967	610.398405790329	496.917999267578	143	136	32	101.319999694824	86	160.236641764641	18	19	25	165	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1136	11/17/2025 12:12:35 PM		7.92600011825562	578.237324953079	497.042999267578	143	136	32	101.319999694824	91	151.791036128998	30	20	21	212	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1137	11/17/2025 12:12:45 PM		7.5	547.130781412125	506.786987304688	143	136	32	101.319999694824	87	143.63269507885	21	20	22	196	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1138	11/17/2025 12:12:55 PM		8.58800029754639	626.527601480484	500.329010009766	143	136	32	101.319999694824	92	164.469020068645	20	20	22	148	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1139	11/17/2025 12:13:05 PM		8.89900016784668	649.223059415817	499.664001464844	143	136	30	104.300003051758	13	170.42498588562	16	18	18	188	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1140	11/17/2025 12:13:15 PM		8.68599987030029	633.71307849884	511.200012207031	143	136	30	104.300003051758	91	166.345815360546	25	18	16	193	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1141	11/17/2025 12:13:25 PM		NaN	NaN	511.033996582031	143	136	30	104.300003051758	87	NaN	22	17	15	226	3	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1142	11/17/2025 12:13:35 PM		8.04699993133545	587.062114477158	507.997009277344	143	136	30	104.300003051758	77	154.108303785324	29	18	15	221	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1143	11/17/2025 12:13:45 PM		NaN	NaN	563.681030273438	143	136	30	104.300003051758	68	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1144	11/17/2025 12:13:55 PM		NaN	NaN	∞	143	136	31	102.809997558594	70	NaN	6	19	13	39	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1145	11/17/2025 12:14:05 PM		NaN	NaN	552.921997070312	143	136	32	101.319999694824	47	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1146	11/17/2025 12:14:15 PM		NaN	NaN	∞	143	136	32	101.319999694824	74	NaN	14	18	16	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1147	11/17/2025 12:14:25 PM		6.7020001411438	488.911825418472	843.278991699219	143	136	32	101.319999694824	80	128.350178897381	19	19	19	91	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1148	11/17/2025 12:14:35 PM		7.08799982070923	517.130166292191	672.357971191406	143	136	32	101.319999694824	93	135.742481052876	28	19	20	115	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1149	11/17/2025 12:14:45 PM		NaN	NaN	778.768981933594	143	136	32	101.319999694824	6	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1150	11/17/2025 12:14:55 PM		NaN	NaN	764.525024414062	143	136	32	101.319999694824	5	NaN	19	19	21	254	3	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1151	11/17/2025 12:15:05 PM		NaN	NaN	∞	143	136	32	101.319999694824	89	NaN	26	20	21	155	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1152	11/17/2025 12:15:15 PM		5.6100001335144	409.271675348282	507.989990234375	143	136	32	101.319999694824	82	107.437256723642	20	20	18	68	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1153	11/17/2025 12:15:25 PM		5.34899997711182	390.257334709167	497.075988769531	143	136	33	99.8300018310547	66	102.438839524984	22	21	18	142	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1154	11/17/2025 12:15:35 PM		4.31799983978271	315.01756310463	609.573974609375	143	136	33	99.8300018310547	86	82.6941333711147	26	19	20	171	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1155	11/17/2025 12:15:45 PM		NaN	NaN	∞	143	136	32	101.319999694824	88	NaN	21	21	22	134	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1156	11/17/2025 12:15:55 PM		5.34600019454956	390.030580759048	498.361999511719	143	136	32	101.319999694824	79	102.381386607885	21	20	22	187	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1157	11/17/2025 12:16:05 PM		NaN	NaN	∞	143	136	33	99.8300018310547	0	NaN	22	21	21	147	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1158	11/17/2025 12:16:15 PM		5.5939998626709	408.136510848999	498.098999023438	143	136	33	99.8300018310547	93	107.130841165781	25	20	24	113	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1159	11/17/2025 12:16:25 PM		4.23400020599365	308.92479121685	498.18798828125	143	136	32	101.319999694824	88	81.0854449868202	23	20	23	144	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1160	11/17/2025 12:16:35 PM		5.02899980545044	366.924288868904	498.105987548828	143	136	34	98.3399963378906	75	96.3105082511902	22	21	25	161	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1161	11/17/2025 12:16:45 PM		5.47499990463257	399.411043524742	497.153015136719	143	136	33	99.8300018310547	45	104.851868748665	28	19	26	238	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1162	11/17/2025 12:16:55 PM		4.77600002288818	348.43236207962	496.764007568359	143	136	34	98.3399963378906	61	91.4652988314629	23	21	26	174	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1163	11/17/2025 12:17:05 PM		5.08400011062622	370.92367708683	498.368988037109	143	136	34	98.3399963378906	88	97.363818436861	23	21	25	217	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1164	11/17/2025 12:17:15 PM		4.44799995422363	324.517732858658	498.18701171875	143	136	33	99.8300018310547	92	85.1837664842606	27	22	24	182	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1165	11/17/2025 12:17:25 PM		5.0460000038147	368.115404248238	497.707000732422	143	136	32	101.319999694824	78	96.6360814869404	19	22	21	130	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1166	11/17/2025 12:17:35 PM		6.92899990081787	505.492329597473	498.114013671875	143	136	32	101.319999694824	91	132.697463035583	21	21	20	133	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1167	11/17/2025 12:17:45 PM		7.91699981689453	577.561944723129	497.315002441406	143	136	32	101.319999694824	72	151.618677377701	24	21	21	185	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1168	11/17/2025 12:17:55 PM		7.60900020599365	555.127412080765	497.02099609375	143	136	32	101.319999694824	85	145.720164477825	25	21	21	170	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1169	11/17/2025 12:18:05 PM		NaN	NaN	497.480987548828	143	136	32	101.319999694824	83	NaN	29	20	23	254	3	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1170	11/17/2025 12:18:15 PM		4.79699993133545	349.929946660995	498.174987792969	143	136	33	99.8300018310547	42	91.8674759566784	20	21	22	186	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1171	11/17/2025 12:18:25 PM		5.26300001144409	383.944621682167	497.735992431641	143	136	33	99.8300018310547	89	100.791849195957	24	21	22	178	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1172	11/17/2025 12:18:35 PM		5.28299999237061	385.396903753281	497.721008300781	143	136	34	98.3399963378906	90	101.174868643284	23	22	23	160	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1173	11/17/2025 12:18:45 PM		5.70300006866455	416.06841981411	498.144989013672	143	136	34	98.3399963378906	86	109.218303859234	28	22	21	143	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1174	11/17/2025 12:18:55 PM		4.63000011444092	337.783348560333	498.279998779297	143	136	34	98.3399963378906	78	88.6692501604557	26	22	24	122	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1175	11/17/2025 12:19:05 PM		NaN	NaN	∞	143	136	34	98.3399963378906	0	NaN	22	22	28	125	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1176	11/17/2025 12:19:15 PM		5.65399980545044	412.483888864517	497.184997558594	143	136	33	99.8300018310547	96	108.279899507761	23	21	29	113	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1177	11/17/2025 12:19:25 PM		5.78000020980835	421.647334098816	497.114990234375	143	136	34	98.3399963378906	42	110.692928731441	16	20	26	151	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1178	11/17/2025 12:19:35 PM		6.13700008392334	447.732138633728	497.191986083984	143	136	34	98.3399963378906	93	117.529852688313	28	21	24	147	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1179	11/17/2025 12:19:45 PM		5.7519998550415	419.602739810944	497.510009765625	143	136	34	98.3399963378906	52	110.156701505184	24	21	25	135	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1180	11/17/2025 12:19:55 PM		6.76599979400635	493.581014871597	497.125	143	136	33	99.8300018310547	77	129.575841128826	19	20	27	205	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1181	11/17/2025 12:20:05 PM		NaN	NaN	∞	143	136	33	99.8300018310547	0	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1182	11/17/2025 12:20:15 PM		5.59700012207031	408.324855566025	614.242004394531	143	136	33	99.8300018310547	94	107.18829408288	28	19	26	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1183	11/17/2025 12:20:25 PM		5.7979998588562	422.972264885902	497.97900390625	143	136	32	101.319999694824	20	111.037652939558	24	21	25	187	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1184	11/17/2025 12:20:35 PM		5.52899980545044	403.377869725227	497.548004150391	143	136	33	99.8300018310547	84	105.886021256447	29	21	25	196	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1185	11/17/2025 12:20:45 PM		5.72300004959106	417.495757341385	497.740997314453	143	136	32	101.319999694824	60	109.601323306561	19	21	23	175	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1186	11/17/2025 12:20:55 PM		6.57200002670288	479.438906908035	497.942993164062	143	136	32	101.319999694824	84	125.860539078712	27	21	24	160	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1187	11/17/2025 12:21:05 PM		5.59000015258789	407.811748981476	497.013000488281	143	136	34	98.3399963378906	19	107.054237276316	19	21	30	201	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1188	11/17/2025 12:21:15 PM		5.45699977874756	398.11202287674	497.440002441406	143	136	33	99.8300018310547	85	104.507151246071	26	23	30	235	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1189	11/17/2025 12:21:25 PM		7.03000020980835	512.852901220322	497.565002441406	143	137	33	99.8300018310547	77	134.631711244583	24	22	26	151	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
1190	11/17/2025 12:21:35 PM		7.97300004959106	581.70091509819	497.638000488281	143	136	33	99.8300018310547	92	152.691131830215	24	21	26	135	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1191	11/17/2025 12:21:45 PM		8.58199977874756	626.133692264557	497.5419921875	143	136	34	98.3399963378906	69	164.354114234447	26	20	26	192	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1192	11/17/2025 12:21:55 PM		NaN	NaN	∞	143	136	34	98.3399963378906	0	NaN	17	21	29	254	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1193	11/17/2025 12:22:05 PM		5.2960000038147	386.38551235199	497.140991210938	143	136	33	99.8300018310547	81	101.423837989569	22	21	26	158	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1194	11/17/2025 12:22:15 PM		6.01999998092651	439.191421866417	498.058013916016	143	136	33	99.8300018310547	71	115.289175510406	26	22	28	179	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1195	11/17/2025 12:22:25 PM		5.19099998474121	378.693205118179	497.743988037109	143	136	34	98.3399963378906	75	99.4129791855812	26	22	25	202	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1196	11/17/2025 12:22:35 PM		5.61100006103516	409.356942772865	497.154998779297	143	136	33	99.8300018310547	54	107.456407696009	21	21	23	220	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1197	11/17/2025 12:22:45 PM		6.11700010299683	446.240293979645	497.398010253906	143	136	33	99.8300018310547	84	117.146833240986	25	21	24	197	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1198	11/17/2025 12:22:55 PM		5.69399976730347	415.373647212982	497.962005615234	143	136	32	101.319999694824	91	109.045945107937	26	21	20	193	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1199	11/17/2025 12:23:05 PM		6.23299980163574	454.760545492172	497.246002197266	143	136	32	101.319999694824	24	119.36834603548	24	22	20	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1200	11/17/2025 12:23:15 PM		5.9850001335144	436.650297045708	496.783996582031	143	136	32	101.319999694824	92	114.618891477585	26	21	21	108	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1201	11/17/2025 12:23:25 PM		5.91699981689453	431.645080447197	497.43701171875	143	136	32	101.319999694824	74	113.316625356674	19	21	22	136	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1202	11/17/2025 12:23:35 PM		5.0770001411438	370.36899626255	497.566009521484	143	136	33	99.8300018310547	51	97.2297616302967	22	22	26	137	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1203	11/17/2025 12:23:45 PM		6.22800016403198	454.342925548553	497.528015136719	143	137	33	99.8300018310547	86	119.272591173649	29	22	23	155	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
1204	11/17/2025 12:23:55 PM		5.69600009918213	415.535250306129	497.122009277344	143	137	34	98.3399963378906	77	109.08424705267	19	22	24	174	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
1205	11/17/2025 12:24:05 PM		5.48899984359741	400.465124845505	497.332000732422	143	136	33	99.8300018310547	92	105.119982361794	28	22	25	140	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1206	11/17/2025 12:24:15 PM		6.09700012207031	444.827681779861	497.220001220703	143	136	34	98.3399963378906	89	116.763813793659	25	22	25	137	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1207	11/17/2025 12:24:25 PM		5.39200019836426	393.356680870056	497.261993408203	143	136	34	98.3399963378906	25	103.262331336737	17	21	28	198	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1208	11/17/2025 12:24:35 PM		5.16800022125244	377.025890350342	497.5419921875	143	136	34	98.3399963378906	91	98.9725068211555	23	22	28	155	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1209	11/17/2025 12:24:45 PM		4.96799993515015	362.411230802536	497.863006591797	143	136	35	96.8499984741211	88	95.1422989368439	22	23	30	192	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1210	11/17/2025 12:24:55 PM		4.4980001449585	328.131419420242	506.933990478516	143	136	34	98.3399963378906	83	86.1413151025772	22	23	26	93	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1211	11/17/2025 12:25:05 PM		4.45300006866455	324.880716204643	499.536987304688	143	137	34	98.3399963378906	81	85.2795213460922	23	23	28	182	0	0	0	0	0	0	0	0	0	0	0	0	0	141.212121212121
1212	11/17/2025 12:25:15 PM		5.08199977874756	370.724362134933	496.941009521484	143	136	33	99.8300018310547	8	97.3255164921284	19	22	30	167	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1213	11/17/2025 12:25:25 PM		7.70499992370605	562.128728628159	512.224975585938	143	136	33	99.8300018310547	95	147.558657824993	32	22	27	111	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1214	11/17/2025 12:25:35 PM		8.68099975585938	633.355110883713	505.630004882812	143	136	34	98.3399963378906	92	166.250060498714	28	22	28	142	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1215	11/17/2025 12:25:45 PM		6.27299976348877	457.664895057678	497.019989013672	143	136	34	98.3399963378906	90	120.134384930134	25	22	26	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1216	11/17/2025 12:25:55 PM		2.96900010108948	216.597282886505	497.165008544922	143	136	34	98.3399963378906	63	56.8593978881836	19	21	21	193	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1217	11/17/2025 12:26:05 PM		NaN	NaN	497.414001464844	143	136	33	99.8300018310547	45	NaN	18	21	12	59	3	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1218	11/17/2025 12:26:15 PM		6.73099994659424	491.050350666046	522.997009277344	143	136	34	98.3399963378906	26	128.905557096004	19	22	9	24	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1219	11/17/2025 12:26:25 PM		5.95699977874756	434.625712037086	528.127014160156	143	136	33	99.8300018310547	24	114.082664251328	9	22	9	2	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1220	11/17/2025 12:26:35 PM		10.5270004272461	768.024051189423	572.122009277344	143	136	33	99.8300018310547	41	201.602849364281	15	22	7	1	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1221	11/17/2025 12:26:45 PM		NaN	NaN	569.575012207031	143	136	33	99.8300018310547	30	NaN	15	22	6	0	3	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1222	11/17/2025 12:26:55 PM		12.0869998931885	881.776106357574	581.473999023438	143	136	33	99.8300018310547	17	231.478446722031	14	22	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1223	11/17/2025 12:27:05 PM		11.1549997329712	813.848465681076	555.533996582031	143	136	33	99.8300018310547	27	213.629700243473	15	22	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1224	11/17/2025 12:27:15 PM		7.85900020599365	573.348999023438	518.848999023438	143	136	33	99.8300018310547	91	150.507920980453	22	21	13	62	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1225	11/17/2025 12:27:25 PM		3.84800004959106	280.743438005447	497.753997802734	143	136	34	98.3399963378906	76	73.6931495368481	21	21	21	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1226	11/17/2025 12:27:35 PM		7.96000003814697	580.742400884628	554.932983398438	143	136	34	98.3399963378906	23	152.442169189453	16	22	13	22	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1227	11/17/2025 12:27:45 PM		8.7819995880127	640.678024291992	540.036010742188	143	136	34	98.3399963378906	33	168.184308707714	16	22	10	23	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1228	11/17/2025 12:27:55 PM		5.35699987411499	390.79627096653	497.684997558594	143	136	33	99.8300018310547	55	102.592047303915	16	22	9	15	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1229	11/17/2025 12:28:05 PM		9.0600004196167	660.988730192184	544.700012207031	143	136	33	99.8300018310547	31	173.5082924366	15	22	7	4	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1230	11/17/2025 12:28:15 PM		10.7069997787476	781.158667802811	547.611022949219	143	136	33	99.8300018310547	20	205.050037801266	16	22	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1231	11/17/2025 12:28:25 PM		7.64099979400635	557.42826461792	550.205017089844	143	136	33	99.8300018310547	43	146.332995593548	15	22	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1232	11/17/2025 12:28:35 PM		9.34500026702881	681.775367259979	564.611999511719	143	136	33	99.8300018310547	29	178.966346383095	15	22	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1233	11/17/2025 12:28:45 PM		9.31999969482422	679.966163635254	540.611022949219	143	136	33	99.8300018310547	39	178.487558662891	18	22	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1234	11/17/2025 12:28:55 PM		6.94799995422363	506.909930706024	508.130004882812	143	136	32	101.319999694824	61	133.061331510544	19	21	12	64	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1235	11/17/2025 12:29:05 PM		NaN	NaN	∞	143	136	32	101.319999694824	48	NaN	19	21	18	175	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1236	11/17/2025 12:29:15 PM		3.80299997329712	277.459153532982	497.593994140625	143	136	32	101.319999694824	78	72.8313557803631	20	20	16	111	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1237	11/17/2025 12:29:25 PM		6.53200006484985	476.515245437622	546.68701171875	143	136	33	99.8300018310547	25	125.094500184059	9	22	9	13	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1238	11/17/2025 12:29:35 PM		8.08699989318848	589.961636066437	533.752014160156	143	136	33	99.8300018310547	91	154.874356091022	25	22	10	16	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1239	11/17/2025 12:29:45 PM		6.11700010299683	446.246409416199	497.800994873047	143	136	32	101.319999694824	91	117.146833240986	25	21	17	74	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1240	11/17/2025 12:29:55 PM		5.88000011444092	428.973439335823	497.552001953125	143	136	32	101.319999694824	81	112.60803937912	27	21	21	116	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1241	11/17/2025 12:30:05 PM		5.31699991226196	387.903535366058	497.539001464844	143	136	34	98.3399963378906	75	101.826008409262	23	21	23	158	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1242	11/17/2025 12:30:15 PM		4.25400018692017	310.328122973442	497.244995117188	143	136	34	98.3399963378906	88	81.4684644341469	25	21	24	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1243	11/17/2025 12:30:25 PM		NaN	NaN	∞	143	136	34	98.3399963378906	0	NaN	17	21	19	47	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1244	11/17/2025 12:30:35 PM		NaN	NaN	558.994995117188	143	136	33	99.8300018310547	9	NaN	16	21	23	∞	3	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1245	11/17/2025 12:30:45 PM		3.90499997138977	284.896811842918	540.8740234375	143	136	34	98.3399963378906	86	74.784754961729	24	20	24	217	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1246	11/17/2025 12:30:55 PM		4.33799982070923	316.490471363068	497.537994384766	143	136	33	99.8300018310547	91	83.0771528184414	21	20	26	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1247	11/17/2025 12:31:05 PM		3.53999996185303	258.233052492142	504.641998291016	143	136	32	101.319999694824	72	67.7946299314499	28	20	25	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1248	11/17/2025 12:31:15 PM		3.80299997329712	277.430239319801	497.691009521484	143	136	33	99.8300018310547	93	72.8313557803631	28	22	26	235	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1249	11/17/2025 12:31:25 PM		4.29500007629395	313.374254107475	497.730010986328	143	136	34	98.3399963378906	64	82.2536610066891	21	23	26	190	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1250	11/17/2025 12:31:35 PM		NaN	NaN	∞	143	136	34	98.3399963378906	0	NaN	25	22	27	232	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1251	11/17/2025 12:31:45 PM		4.40500020980835	321.389204263687	497.287994384766	143	136	34	98.3399963378906	78	84.3602679669857	18	20	30	221	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1252	11/17/2025 12:31:55 PM		4.87200021743774	355.42568564415	497.114990234375	143	136	34	98.3399963378906	71	93.3037988841534	21	22	29	151	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1253	11/17/2025 12:32:05 PM		5.73400020599365	418.295645713806	497.691009521484	143	136	32	101.319999694824	60	109.81198400259	26	19	23	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1254	11/17/2025 12:32:15 PM		6.85699987411499	500.260037183762	498.139007568359	143	136	32	101.319999694824	79	131.318593025208	22	20	21	214	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1255	11/17/2025 12:32:25 PM		7.77899980545044	567.543894052505	508.843994140625	143	136	33	99.8300018310547	91	148.975829780102	25	21	22	133	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1256	11/17/2025 12:32:35 PM		7.86999988555908	574.121689796448	498.294006347656	143	136	34	98.3399963378906	41	150.718581676483	24	22	23	193	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1257	11/17/2025 12:32:45 PM		7.48699998855591	546.190881729126	498.179992675781	143	136	34	98.3399963378906	88	143.383732438087	28	22	26	162	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1258	11/17/2025 12:32:55 PM		7.6560001373291	558.581346273422	497.373992919922	143	136	34	98.3399963378906	92	146.620260179043	26	22	25	161	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1259	11/17/2025 12:33:05 PM		7.44600009918213	543.198931217194	506.785003662109	143	136	33	99.8300018310547	85	142.598542571068	23	20	24	217	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1260	11/17/2025 12:33:15 PM		NaN	NaN	∞	143	136	34	98.3399963378906	71	NaN	20	20	26	206	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1261	11/17/2025 12:33:25 PM		7.66599988937378	559.241759777069	497.807006835938	143	136	34	98.3399963378906	8	146.811769902706	17	22	25	170	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1262	11/17/2025 12:33:35 PM		7.06799983978271	515.643417835236	497.630004882812	143	136	33	99.8300018310547	93	135.359448194504	26	21	22	153	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1263	11/17/2025 12:33:45 PM		NaN	NaN	∞	143	136	33	99.8300018310547	94	NaN	14	20	21	66	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1264	11/17/2025 12:33:55 PM		NaN	NaN	∞	143	136	33	99.8300018310547	79	NaN	12	20	17	31	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1265	11/17/2025 12:34:05 PM		NaN	NaN	∞	143	136	32	101.319999694824	77	NaN	17	19	19	56	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1266	11/17/2025 12:34:15 PM		NaN	NaN	∞	143	136	32	101.319999694824	0	NaN	13	19	19	254	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1267	11/17/2025 12:34:25 PM		5.5149998664856	402.38424539566	923.754028320312	143	136	32	101.319999694824	81	105.617907643318	27	19	19	183	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1268	11/17/2025 12:34:35 PM		NaN	NaN	903.664001464844	143	136	33	99.8300018310547	53	NaN	19	20	22	203	3	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1269	11/17/2025 12:34:45 PM		NaN	NaN	∞	143	136	32	101.319999694824	0	NaN	19	20	22	190	2	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1270	11/17/2025 12:34:55 PM		6.98299980163574	509.444028139114	510.282012939453	143	136	32	101.319999694824	27	133.731615543365	20	19	21	160	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1271	11/17/2025 12:35:05 PM		5.02099990844727	366.338816285133	499.161987304688	143	136	33	99.8300018310547	73	96.1573004722595	20	20	20	254	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1272	11/17/2025 12:35:15 PM		4.44999980926514	324.63521361351	498.345001220703	143	136	34	98.3399963378906	83	85.2220684289932	21	20	23	214	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1273	11/17/2025 12:35:25 PM		4.80499982833862	350.554016232491	497.842010498047	143	136	34	98.3399963378906	75	92.0206837356091	27	21	23	150	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1274	11/17/2025 12:35:35 PM		5.40100002288818	394.009932875633	497.976989746094	143	136	34	98.3399963378906	92	103.434690088034	27	22	23	147	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1275	11/17/2025 12:35:45 PM		5.20499992370605	379.761528968811	498.438995361328	143	136	33	99.8300018310547	71	99.6810927987099	24	20	23	164	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1276	11/17/2025 12:35:55 PM		4.32499980926514	315.55443406105	497.783996582031	143	136	34	98.3399963378906	76	82.8281901776791	25	22	22	160	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1277	11/17/2025 12:36:05 PM		5.21199989318848	380.277827382088	498.178009033203	143	136	34	98.3399963378906	89	99.8151496052742	25	21	23	152	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1278	11/17/2025 12:36:15 PM		4.875	355.623203516006	497.588012695312	143	136	34	98.3399963378906	75	93.3612518012524	17	22	23	50	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1279	11/17/2025 12:36:25 PM		5.625	410.346838831902	497.22900390625	143	136	33	99.8300018310547	79	107.724521309137	22	21	24	176	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1280	11/17/2025 12:36:35 PM		4.73199987411499	345.194667577744	497.526000976562	143	136	33	99.8300018310547	69	90.6226560473442	26	20	24	222	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1281	11/17/2025 12:36:45 PM		5.00699996948242	365.316706895828	497.415985107422	143	136	33	99.8300018310547	85	95.8891868591309	24	20	27	188	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1282	11/17/2025 12:36:55 PM		4.80299997329712	350.390213727951	497.973999023438	143	136	34	98.3399963378906	55	91.9823817908764	24	21	30	129	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1283	11/17/2025 12:37:05 PM		5.72300004959106	417.532986402512	497.878997802734	143	136	34	98.3399963378906	88	109.601323306561	25	22	32	111	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1284	11/17/2025 12:37:15 PM		6.98699998855591	509.726250171661	497.235992431641	143	136	34	98.3399963378906	67	133.808219432831	19	22	30	130	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1285	11/17/2025 12:37:25 PM		6.17199993133545	450.293272733688	496.811004638672	143	136	33	99.8300018310547	92	118.200136721134	20	22	25	182	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1286	11/17/2025 12:37:35 PM		5.47100019454956	399.10996556282	497.049011230469	143	136	34	98.3399963378906	81	104.7752648592	25	22	25	112	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1287	11/17/2025 12:37:45 PM		8.32400035858154	607.314670085907	499.074005126953	143	136	33	99.8300018310547	80	159.413136541843	22	21	22	121	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1288	11/17/2025 12:37:55 PM		7.10400009155273	518.30620765686	498.290985107422	143	136	33	99.8300018310547	44	136.048896610737	16	22	22	136	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1289	11/17/2025 12:38:05 PM		6.8730001449585	501.398259401321	497.338989257812	143	136	34	98.3399963378906	76	131.625008583069	21	22	27	206	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1290	11/17/2025 12:38:15 PM		5.82200002670288	424.768137931824	497.170013427734	143	136	33	99.8300018310547	45	111.49727627635	17	21	21	201	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1291	11/17/2025 12:38:25 PM		5.43499994277954	396.516564488411	497.657989501953	143	136	33	99.8300018310547	84	104.085829854012	25	21	23	202	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1292	11/17/2025 12:38:35 PM		6.07499980926514	443.200519680977	497.592010498047	143	136	33	99.8300018310547	85	116.342478990555	23	21	25	204	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1293	11/17/2025 12:38:45 PM		6.77500009536743	494.243305921555	507.394012451172	143	136	34	98.3399963378906	77	129.748199880123	22	21	29	169	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1294	11/17/2025 12:38:55 PM		6.89799976348877	503.255742788315	500.967987060547	143	136	34	98.3399963378906	71	132.103782892227	20	21	25	241	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1295	11/17/2025 12:39:05 PM		5.18300008773804	378.118327260017	497.579010009766	143	136	33	99.8300018310547	84	99.2597714066505	20	21	28	224	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1296	11/17/2025 12:39:15 PM		5.15000009536743	375.714021921158	498.242004394531	143	136	34	98.3399963378906	89	98.627782613039	33	23	25	165	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1297	11/17/2025 12:39:25 PM		4.90399980545044	357.782784104347	497.180999755859	143	136	34	98.3399963378906	88	93.916629999876	25	21	28	233	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1298	11/17/2025 12:39:35 PM		4.98099994659424	363.364809751511	497.492004394531	143	136	34	98.3399963378906	66	95.3912615776062	21	22	30	183	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1299	11/17/2025 12:39:45 PM		5.1269998550415	374.048209190369	497.575988769531	143	136	34	98.3399963378906	88	98.1873102486134	29	22	27	182	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1300	11/17/2025 12:39:55 PM		5.50400018692017	401.518535614014	497.450012207031	143	136	34	98.3399963378906	95	105.407246947289	31	22	26	153	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
1301	11/17/2025 12:40:05 PM		5.44399976730347	397.145166993141	497.460998535156	143	136	34	98.3399963378906	89	104.258188605309	27	22	29	216	0	0	0	0	0	0	0	0	0	0	0	0	0	140.707070707071
