# MEASURE Stats -> Avg: nan | Median: 61.0994 | Mode: 63.3809 | Max: 106.1155 | Min: 2.9003

Index	Date	Trigger	A Flow velocity [m/s]	A Mass flow rate [kg/h]	A Sound speed [m/s]	A Transducer temp. (->) [°C]	A Transducer temp. (>-) [°C]	A Amplitude [%]	A Gain [dB]	A Quality [%]	A Volumetric flow rate [m³/h]	A SCNR [dB]	A SNR [dB]	A VariAmp [%]	A VariTime [%]	A Diag.: error bits	A Event trigger R1	A Event trigger R2	A Event trigger R3	A Event trigger R4	A NoiseTrek activated	A Gain  > limit	A Flow vel. > limit	A Flow vel. < cut-off flow	A Pig detected	A FastFood activated	A Transducer temp. violation	A Last value is held	A Fluid temp. (Calculated) [°C]
1	11/21/2025 2:56:09 AM		1.70799994468689	63.3809074759483	487.015014648438	91	93	36	95.3600006103516	97	23.6633548513055	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
2	11/21/2025 2:56:19 AM		1.70099997520447	63.1222017109394	487.093994140625	91	93	36	95.3600006103516	97	23.5663745552301	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
3	11/21/2025 2:56:29 AM		1.86500000953674	69.1955745220184	486.869995117188	91	93	36	95.3600006103516	98	25.8385006338358	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
4	11/21/2025 2:56:39 AM		1.79700005054474	66.6656076908112	486.911987304688	91	93	36	95.3600006103516	99	24.8963998630643	30	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
5	11/21/2025 2:56:49 AM		1.91700005531311	71.1210586130619	486.929992675781	91	93	36	95.3600006103516	98	26.5589302405715	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
6	11/21/2025 2:56:59 AM		1.73399996757507	64.3300138413906	487.003997802734	91	93	36	95.3600006103516	98	24.0235704928637	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
7	11/21/2025 2:57:09 AM		1.47500002384186	54.7233738005161	486.984008789062	91	93	36	95.3600006103516	99	20.4352743923664	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
8	11/21/2025 2:57:19 AM		1.52999997138977	56.7669220268726	487.114013671875	91	93	36	95.3600006103516	98	21.1972681805491	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
9	11/21/2025 2:57:29 AM		1.32700002193451	49.2301594465971	486.951995849609	91	93	36	95.3600006103516	99	18.3848194777966	32	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
10	11/21/2025 2:57:39 AM		1.34800004959106	50.0108633190393	486.859008789062	91	93	36	95.3600006103516	99	18.6757637187839	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
11	11/21/2025 2:57:49 AM		1.27799999713898	47.3962225019932	486.963012695312	91	93	36	95.3600006103516	98	17.7059540525079	30	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
12	11/21/2025 2:57:59 AM		1.32700002193451	49.2278695106506	486.803985595703	91	93	36	95.3600006103516	95	18.3848194777966	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
13	11/21/2025 2:58:09 AM		1.49600005149841	55.5108368396759	486.834991455078	91	93	36	95.3600006103516	98	20.7262169569731	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
14	11/21/2025 2:58:19 AM		1.71300005912781	63.5720752179623	486.700012207031	91	93	36	95.3600006103516	99	23.732627928257	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
15	11/21/2025 2:58:29 AM		1.74800002574921	64.8613996803761	486.877990722656	91	93	36	95.3600006103516	99	24.217532761395	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
16	11/21/2025 2:58:39 AM		1.57799994945526	58.5486531257629	486.860992431641	91	93	36	95.3600006103516	96	21.8622799962759	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
17	11/21/2025 2:58:49 AM		1.71399998664856	63.6003524065018	486.842010498047	91	93	36	95.3600006103516	100	23.7464815378189	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
18	11/21/2025 2:58:59 AM		1.69000005722046	62.701041251421	486.798004150391	91	93	36	95.3600006103516	94	23.4139764681458	31	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
19	11/21/2025 2:59:09 AM		1.5809999704361	58.6448438465595	486.81201171875	91	93	36	95.3600006103516	99	21.9038441777229	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
20	11/21/2025 2:59:19 AM		1.55499994754791	57.702362537384	486.848999023438	91	93	36	95.3600006103516	98	21.5436285361648	30	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
21	11/21/2025 2:59:29 AM		1.66499996185303	61.760450899601	486.868011474609	91	93	36	95.3600006103516	97	23.0676161125302	29	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
22	11/21/2025 2:59:39 AM		1.75800001621246	65.2063116431236	486.881011962891	91	93	36	95.3600006103516	94	24.3560772389174	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
23	11/21/2025 2:59:49 AM		1.79700005054474	66.6640989482403	486.817993164062	91	93	36	95.3600006103516	97	24.8963998630643	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
24	11/21/2025 2:59:59 AM		1.51900005340576	56.3506633043289	486.825012207031	91	93	36	95.3600006103516	97	21.0448700934649	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
25	11/21/2025 3:00:09 AM		1.4190000295639	52.6613149791956	486.873992919922	91	93	36	95.3600006103516	99	19.6594269946218	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
26	11/21/2025 3:00:19 AM		1.23500001430511	45.8346471190453	486.868988037109	91	93	36	95.3600006103516	97	17.110213637352	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
27	11/21/2025 3:00:29 AM		1.13999998569489	42.3041928559542	486.75	91	93	36	95.3600006103516	99	15.7940436154604	31	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
28	11/21/2025 3:00:39 AM		1.16100001335144	43.0575147271156	486.809997558594	91	93	36	95.3600006103516	98	16.0849861800671	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
29	11/21/2025 3:00:49 AM		1.24500000476837	46.1857818067074	486.89599609375	91	93	36	95.3600006103516	99	17.2487581148744	30	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
30	11/21/2025 3:00:59 AM		1.43799996376038	53.3323835581541	486.929992675781	91	93	36	95.3600006103516	99	19.9226606637239	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
31	11/21/2025 3:01:09 AM		1.74199998378754	64.6418876945972	486.888000488281	91	93	36	95.3600006103516	97	24.1344060748816	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
32	11/21/2025 3:01:19 AM		1.69400000572205	62.8654405474663	486.790985107422	91	93	36	95.3600006103516	98	23.4693942591548	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
33	11/21/2025 3:01:29 AM		1.53100001811981	56.8152084946632	486.822998046875	91	93	36	95.3600006103516	97	21.2111217901111	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
34	11/21/2025 3:01:39 AM		1.48699998855591	55.1686741411686	486.829986572266	91	93	36	95.3600006103516	99	20.6015277653933	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
35	11/21/2025 3:01:49 AM		1.51699995994568	56.2904477119446	486.851013183594	91	93	36	95.3600006103516	98	21.0171611979604	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
36	11/21/2025 3:01:59 AM		1.6599999666214	61.586831510067	486.860992431641	91	93	36	95.3600006103516	99	22.9983430355787	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
37	11/21/2025 3:02:09 AM		1.65400004386902	61.3507032394409	486.919006347656	91	93	36	95.3600006103516	96	22.9152163490653	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
38	11/21/2025 3:02:19 AM		1.78799998760223	66.3269318640232	486.989990234375	91	93	36	95.3600006103516	94	24.7717089951038	31	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
39	11/21/2025 3:02:29 AM		1.72899997234344	64.1617320477962	486.980987548828	91	93	36	95.3600006103516	97	23.9542990922928	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
40	11/21/2025 3:02:39 AM		1.70000004768372	63.0641654133797	486.856994628906	91	93	36	95.3600006103516	96	23.5525209456682	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
41	11/21/2025 3:02:49 AM		1.61199998855591	59.8032228648663	486.950012207031	91	93	36	95.3600006103516	95	22.333331219852	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
42	11/21/2025 3:02:59 AM		1.31700003147125	48.8766677677631	486.990997314453	91	93	36	95.3600006103516	98	18.2462766766548	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
43	11/21/2025 3:03:09 AM		1.18599998950958	43.995563685894	487.022003173828	91	93	36	95.3600006103516	98	16.4313465356827	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
44	11/21/2025 3:03:19 AM		1.22800004482269	45.5667514353991	486.861999511719	91	93	36	95.3600006103516	98	17.013231664896	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
45	11/21/2025 3:03:29 AM		1.25300002098083	46.4851632714272	486.898010253906	91	93	36	95.3600006103516	98	17.3595920205116	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
46	11/21/2025 3:03:39 AM		1.27900004386902	47.4456992000341	487.071990966797	91	93	36	95.3600006103516	95	17.7198076620698	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
47	11/21/2025 3:03:49 AM		1.42900002002716	53.0094221234322	486.967010498047	91	93	36	95.3600006103516	98	19.7979714721441	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
48	11/21/2025 3:03:59 AM		1.65299999713898	61.313534528017	486.973999023438	91	93	36	95.3600006103516	99	22.9013627395034	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
49	11/21/2025 3:04:09 AM		1.70899999141693	63.3895710110664	486.93701171875	91	93	36	95.3600006103516	99	23.677210137248	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
50	11/21/2025 3:04:19 AM		1.44400000572205	53.5627517849207	486.915008544922	91	93	36	95.3600006103516	99	20.0057873502374	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
51	11/21/2025 3:04:29 AM		1.4559999704361	54.0121894329786	486.960998535156	91	93	36	95.3600006103516	95	20.1720407232642	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
52	11/21/2025 3:04:39 AM		1.52300000190735	56.4969375729561	487.076995849609	91	93	36	95.3600006103516	94	21.1002878844738	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
53	11/21/2025 3:04:49 AM		1.37800002098083	51.1324625462294	487.070007324219	91	93	36	95.3600006103516	99	19.0913954749703	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
54	11/21/2025 3:04:59 AM		1.50600004196167	55.8669805526733	486.980010986328	91	93	36	95.3600006103516	96	20.8647614344954	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
55	11/21/2025 3:05:09 AM		1.58899998664856	58.9651331305504	487.002014160156	91	93	36	95.3600006103516	96	22.0146797597408	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
56	11/21/2025 3:05:19 AM		1.84300005435944	68.388906866312	486.873992919922	91	93	36	95.3600006103516	98	25.5337027832866	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
57	11/21/2025 3:05:29 AM		1.75300002098083	65.0421001017094	486.902008056641	91	93	36	95.3600006103516	99	24.2868041619658	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
58	11/21/2025 3:05:39 AM		1.52900004386902	56.7255824804306	486.933013916016	91	93	36	95.3600006103516	98	21.1834128946066	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
59	11/21/2025 3:05:49 AM		1.16400003433228	43.1773960590363	487.091003417969	91	93	36	95.3600006103516	98	16.1265486851335	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
60	11/21/2025 3:05:59 AM		1.10800004005432	41.0894270986319	486.957000732422	91	93	36	95.3600006103516	99	15.3507012873888	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
61	11/21/2025 3:06:09 AM		1.10199999809265	40.8936023712158	486.990997314453	91	93	36	95.3600006103516	96	15.2675746008754	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
62	11/21/2025 3:06:19 AM		1.06299996376038	39.4246704876423	486.994995117188	91	93	36	95.3600006103516	99	14.7272519767284	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
63	11/21/2025 3:06:29 AM		1.07299995422363	39.7932026535273	487.044006347656	91	93	36	95.3600006103516	96	14.8657964542508	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
64	11/21/2025 3:06:39 AM		1.33899998664856	49.6934071183205	486.946990966797	91	93	36	95.3600006103516	95	18.5510728508234	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
65	11/21/2025 3:06:49 AM		1.61699998378754	59.9837020039558	487	91	93	36	95.3600006103516	98	22.4026026204228	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
66	11/21/2025 3:06:59 AM		1.52400004863739	56.5229952335358	486.975006103516	91	93	36	95.3600006103516	99	21.1141414940357	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
67	11/21/2025 3:07:09 AM		1.44400000572205	53.581678122282	487.058013916016	91	93	36	95.3600006103516	99	20.0057873502374	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
68	11/21/2025 3:07:19 AM		1.25399994850159	46.5367555618286	487.006011962891	91	93	36	95.3600006103516	97	17.3734473064542	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
69	11/21/2025 3:07:29 AM		1.32599997520447	49.200427159667	487.019989013672	91	93	36	95.3600006103516	99	18.3709658682346	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
70	11/21/2025 3:07:39 AM		1.2059999704361	44.7472997009754	487.045989990234	91	93	36	95.3600006103516	100	16.7084354907274	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
71	11/21/2025 3:07:49 AM		1.17700004577637	43.6807461082935	486.889007568359	91	93	36	95.3600006103516	99	16.3066573441029	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
72	11/21/2025 3:07:59 AM		1.11600005626678	41.4033126085997	487.018005371094	91	93	36	95.3600006103516	98	15.4615368694067	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
73	11/21/2025 3:08:09 AM		1.30200004577637	48.3025275170803	486.912994384766	91	93	36	95.3600006103516	96	18.0384591221809	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
74	11/21/2025 3:08:19 AM		1.19700002670288	44.3916689604521	486.992004394531	91	93	36	95.3600006103516	98	16.583744622767	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
75	11/21/2025 3:08:29 AM		1.03600001335144	38.4423784911633	487.015991210938	91	93	36	95.3600006103516	98	14.3531827256083	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
76	11/21/2025 3:08:39 AM		0.836000025272369	31.0254871845245	486.920013427734	91	93	36	95.3600006103516	99	11.5822982043028	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
77	11/21/2025 3:08:49 AM		0.625	23.1815613806248	486.976013183594	91	93	36	95.3600006103516	97	8.65901475772262	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
78	11/21/2025 3:08:59 AM		0.544000029563904	20.1828835532069	486.904998779297	91	93	36	95.3600006103516	97	7.53680616617203	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
79	11/21/2025 3:09:09 AM		0.578999996185303	21.489548496902	487.013000488281	91	93	36	95.3600006103516	98	8.02171099931002	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
80	11/21/2025 3:09:19 AM		0.483000010251999	17.9285757243633	487.117004394531	91	93	36	95.3600006103516	98	6.69168652966619	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
81	11/21/2025 3:09:29 AM		0.704999983310699	26.1648701503873	486.951995849609	91	93	36	95.3600006103516	99	9.76736890152097	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
82	11/21/2025 3:09:39 AM		1.06400001049042	39.4874710589647	486.838989257812	91	93	36	95.3600006103516	98	14.741107262671	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
83	11/21/2025 3:09:49 AM		1.16700005531311	43.2897906750441	486.970001220703	91	93	36	95.3600006103516	98	16.1681128665805	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
84	11/21/2025 3:09:59 AM		0.981000006198883	36.40370182693	486.986999511719	91	93	36	95.3600006103516	98	13.5911897756159	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
85	11/21/2025 3:10:09 AM		0.699999988079071	25.9863356128335	487.066009521484	91	93	36	95.3600006103516	98	9.69809666275978	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
86	11/21/2025 3:10:19 AM		0.611999988555908	22.7193094789982	486.819000244141	91	93	36	95.3600006103516	98	8.47890693694353	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
87	11/21/2025 3:10:29 AM		0.625999987125397	23.2076810672879	486.851989746094	91	93	36	95.3600006103516	98	8.67286920547485	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
88	11/21/2025 3:10:39 AM		0.46900001168251	17.4178244546056	486.894989013672	91	93	36	95.3600006103516	98	6.49772468023002	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
89	11/21/2025 3:10:49 AM		0.381999999284744	14.155612885952	486.876007080078	91	93	36	95.3600006103516	99	5.29238982126117	32	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
90	11/21/2025 3:10:59 AM		0.501999974250793	18.6106514185667	486.967010498047	91	93	36	95.3600006103516	100	6.95492061786354	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
91	11/21/2025 3:11:09 AM		0.432000011205673	16.037242859602	487.007995605469	91	93	36	95.3600006103516	97	5.98511095158756	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
92	11/21/2025 3:11:19 AM		0.391000002622604	14.5152820274234	487.070007324219	91	93	36	95.3600006103516	98	5.41707943193614	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
93	11/21/2025 3:11:29 AM		0.294999986886978	10.9616610221565	486.936004638672	91	93	36	95.3600006103516	100	4.08705496229231	31	31	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
94	11/21/2025 3:11:39 AM		0.128000006079674	4.76417150348425	486.990997314453	91	93	36	95.3600006103516	100	1.77336616907269	30	31	1	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
95	11/21/2025 3:11:49 AM		0.0850000008940697	3.14862609375268	486.932006835938	91	93	36	95.3600006103516	100	1.17762596346438	31	31	1	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
96	11/21/2025 3:11:59 AM		0.122000001370907	4.52120485715568	487.040985107422	91	93	36	95.3600006103516	100	1.69023969210684	31	31	1	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
97	11/21/2025 3:12:09 AM		0.0780000016093254	2.90032289922237	486.907012939453	91	93	36	95.3600006103516	99	1.0806450387463	32	31	1	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
98	11/21/2025 3:12:19 AM		0.282999992370605	10.5104497633874	486.951995849609	91	93	36	95.3600006103516	97	3.92080200836062	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
99	11/21/2025 3:12:29 AM		0.912000000476837	33.8247444480658	487.063995361328	91	93	36	95.3600006103516	99	12.6352345570922	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
100	11/21/2025 3:12:39 AM		1.0440000295639	38.7197189033031	486.950988769531	91	93	36	95.3600006103516	95	14.4640183076262	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
101	11/21/2025 3:12:49 AM		1.05099999904633	38.9955975115299	486.889007568359	91	93	36	95.3600006103516	99	14.5609986037016	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
102	11/21/2025 3:12:59 AM		0.980000019073486	36.3419339060783	486.903015136719	91	93	36	95.3600006103516	97	13.5773353278637	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
103	11/21/2025 3:13:09 AM		0.806999981403351	29.9542497843504	486.894989013672	91	93	36	95.3600006103516	99	11.1805200576782	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
104	11/21/2025 3:13:19 AM		0.841000020503998	31.2198769301176	486.869995117188	91	93	36	95.3600006103516	99	11.651570443064	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
105	11/21/2025 3:13:29 AM		1.07400000095367	39.8500990122557	486.911010742188	91	93	36	95.3600006103516	97	14.8796517401934	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
106	11/21/2025 3:13:39 AM		1.16600000858307	43.2716354727745	486.919006347656	91	93	36	95.3600006103516	98	16.1542575806379	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
107	11/21/2025 3:13:49 AM		1.34399998188019	49.8519290238619	486.964996337891	91	93	36	95.3600006103516	94	18.6203459277749	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
108	11/21/2025 3:13:59 AM		1.8400000333786	68.2559564709663	486.85400390625	91	93	36	95.3600006103516	95	25.4921386018395	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
109	11/21/2025 3:14:09 AM		2.06299996376038	76.5243753790855	486.915985107422	91	93	36	95.3600006103516	98	28.5816762596369	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
110	11/21/2025 3:14:19 AM		2.15000009536743	79.7777943313122	486.938995361328	91	93	36	95.3600006103516	98	29.7870106995106	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
111	11/21/2025 3:14:29 AM		1.56400001049042	58.0411121249199	486.89599609375	91	93	36	95.3600006103516	97	21.6683177277446	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
112	11/21/2025 3:14:39 AM		1.20299994945526	44.6418017148972	486.845001220703	91	93	36	95.3600006103516	99	16.6668713092804	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
113	11/21/2025 3:14:49 AM		1.08000004291534	40.0866229087114	486.880004882812	91	93	36	95.3600006103516	98	14.9627767503262	28	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
114	11/21/2025 3:14:59 AM		1.22099995613098	45.297796279192	486.809997558594	91	93	36	95.3600006103516	98	16.9162513688207	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
115	11/21/2025 3:15:09 AM		1.45000004768372	53.7831790745258	487.02099609375	91	93	36	95.3600006103516	99	20.0889140367508	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
116	11/21/2025 3:15:19 AM		1.42799997329712	52.9880248010159	486.996002197266	91	93	36	95.3600006103516	98	19.7841161862016	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
117	11/21/2025 3:15:29 AM		1.71099996566772	63.4947136044502	486.929992675781	91	93	36	95.3600006103516	99	23.7049190327525	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
118	11/21/2025 3:15:39 AM		1.83299994468689	68.0086567997932	486.954010009766	91	93	36	95.3600006103516	99	25.3951583057642	28	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
119	11/21/2025 3:15:49 AM		1.89699995517731	70.3979752957821	486.967010498047	91	93	36	95.3600006103516	98	26.2818412855268	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
120	11/21/2025 3:15:59 AM		1.77100002765656	65.6903430819511	487.072998046875	91	93	36	95.3600006103516	97	24.5361842215061	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
121	11/21/2025 3:16:09 AM		1.72099995613098	63.8427570462227	487.052001953125	91	93	36	95.3600006103516	98	23.8434635102749	28	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
122	11/21/2025 3:16:19 AM		1.79499995708466	66.5813729166985	486.898986816406	91	93	36	95.3600006103516	100	24.8686909675598	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
123	11/21/2025 3:16:29 AM		1.875	69.5559896528721	487.028991699219	91	93	36	95.3600006103516	99	25.9770434349775	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
124	11/21/2025 3:16:39 AM		1.76400005817413	65.436002612114	487.026000976562	91	93	36	95.3600006103516	93	24.4392039254308	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
125	11/21/2025 3:16:49 AM		1.82500004768372	67.7155315876007	486.888000488281	91	93	36	95.3600006103516	99	25.2843227237463	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
126	11/21/2025 3:16:59 AM		1.88699996471405	70.0087398290634	486.959991455078	91	93	36	95.3600006103516	99	26.1432968080044	28	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
127	11/21/2025 3:17:09 AM		2.05100011825562	76.0760508477688	486.970001220703	91	93	36	95.3600006103516	99	28.41542288661	29	31	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
128	11/21/2025 3:17:19 AM		1.94400000572205	72.1359126269817	486.881011962891	91	93	36	95.3600006103516	98	26.9329994916916	29	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
129	11/21/2025 3:17:29 AM		1.82000005245209	67.5102554261684	487.035003662109	91	93	36	95.3600006103516	99	25.2150513231754	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
130	11/21/2025 3:17:39 AM		1.71599996089935	63.6606819927692	487.001007080078	91	93	36	95.3600006103516	98	23.7741904333234	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
131	11/21/2025 3:17:49 AM		1.83399999141693	68.0505260825157	486.907989501953	91	93	36	95.3600006103516	98	25.4090135917068	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
132	11/21/2025 3:17:59 AM		1.74899995326996	64.8973278701305	487.066009521484	91	93	36	95.3600006103516	99	24.2313863709569	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
133	11/21/2025 3:18:09 AM		1.57299995422363	58.360006660223	486.851013183594	91	93	36	95.3600006103516	100	21.793008595705	28	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
134	11/21/2025 3:18:19 AM		1.63900005817413	60.8071066439152	486.945007324219	91	93	36	95.3600006103516	97	22.7074004709721	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
135	11/21/2025 3:18:29 AM		1.84700000286102	68.5208648443222	486.81201171875	91	93	36	95.3600006103516	94	25.5891205742955	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
136	11/21/2025 3:18:39 AM		1.99300003051758	73.9494346082211	487.006011962891	91	93	36	95.3600006103516	99	27.6118665933609	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
137	11/21/2025 3:18:49 AM		1.92900002002716	71.5847387909889	486.809997558594	91	93	36	95.3600006103516	95	26.7251836135983	29	31	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
138	11/21/2025 3:18:59 AM		1.74800002574921	64.8389831185341	486.843994140625	91	93	36	95.3600006103516	97	24.217532761395	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
139	11/21/2025 3:19:09 AM		1.53100001811981	56.8044260144234	486.989013671875	91	93	36	95.3600006103516	97	21.2111217901111	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
140	11/21/2025 3:19:19 AM		1.52400004863739	56.550420820713	486.893005371094	91	93	36	95.3600006103516	99	21.1141414940357	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
141	11/21/2025 3:19:29 AM		1.53299999237061	56.8651713430882	486.846984863281	91	93	36	95.3600006103516	96	21.2388306856155	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
142	11/21/2025 3:19:39 AM		1.63800001144409	60.7740148901939	486.837005615234	91	93	36	95.3600006103516	96	22.6935451850295	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
143	11/21/2025 3:19:49 AM		1.66499996185303	61.7843024432659	486.915008544922	91	93	36	95.3600006103516	99	23.0676161125302	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
144	11/21/2025 3:19:59 AM		1.53400003910065	56.8947426974773	486.832000732422	91	93	36	95.3600006103516	99	21.2526859715581	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
145	11/21/2025 3:20:09 AM		1.64900004863739	61.1936531960964	486.790008544922	91	93	36	95.3600006103516	99	22.8459449484944	31	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
146	11/21/2025 3:20:19 AM		1.97099995613098	73.1095276772976	486.881988525391	91	93	36	95.3600006103516	97	27.3070687428117	28	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
147	11/21/2025 3:20:29 AM		1.88199996948242	69.8194563388824	486.975006103516	91	93	36	95.3600006103516	99	26.0740254074335	30	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
148	11/21/2025 3:20:39 AM		1.8289999961853	67.8550265729427	487.016998291016	91	93	36	95.3600006103516	97	25.3397405147552	30	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
149	11/21/2025 3:20:49 AM		1.67900002002716	62.2742883861065	486.901000976562	91	93	36	95.3600006103516	99	23.2615767046809	28	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
150	11/21/2025 3:20:59 AM		1.60899996757507	59.689175337553	486.85400390625	91	93	36	95.3600006103516	97	22.2917670384049	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
151	11/21/2025 3:21:09 AM		1.63300001621246	60.5957686901093	486.903991699219	91	93	36	95.3600006103516	99	22.6242737844586	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
152	11/21/2025 3:21:19 AM		1.62699997425079	60.3629931807518	486.920013427734	91	93	36	95.3600006103516	98	22.5411470979452	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
153	11/21/2025 3:21:29 AM		1.66999995708466	61.9610399007797	486.927001953125	91	93	36	95.3600006103516	99	23.1368875131011	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
154	11/21/2025 3:21:39 AM		1.64800000190735	61.1576445400715	486.967987060547	91	93	36	95.3600006103516	98	22.8320896625519	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
155	11/21/2025 3:21:49 AM		1.51300001144409	56.1503257602453	487.040008544922	91	93	36	95.3600006103516	99	20.9617434069514	28	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
156	11/21/2025 3:21:59 AM		1.51999998092651	56.3934780657291	486.903991699219	91	93	36	95.3600006103516	99	21.0587237030268	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
157	11/21/2025 3:22:09 AM		1.76400005817413	65.4407165944576	486.807006835938	91	93	36	95.3600006103516	99	24.4392039254308	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
158	11/21/2025 3:22:19 AM		1.875	69.5553593337536	486.911010742188	91	93	36	95.3600006103516	97	25.9770434349775	29	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
159	11/21/2025 3:22:29 AM		1.72099995613098	63.8330541551113	486.805999755859	91	93	36	95.3600006103516	98	23.8434635102749	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
160	11/21/2025 3:22:39 AM		1.78699994087219	66.3103625178337	486.825012207031	91	93	36	95.3600006103516	98	24.7578553855419	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
161	11/21/2025 3:22:49 AM		1.65900003910065	61.5387462079525	487.019989013672	91	93	36	95.3600006103516	97	22.9844894260168	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
162	11/21/2025 3:22:59 AM		1.52100002765656	56.4405910670757	486.855010986328	91	93	36	95.3600006103516	98	21.0725789889693	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
163	11/21/2025 3:23:09 AM		1.66199994087219	61.6737820208073	486.739013671875	91	93	36	95.3600006103516	97	23.0260519310832	28	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
164	11/21/2025 3:23:19 AM		1.61699998378754	59.9906422197819	486.947998046875	91	93	36	95.3600006103516	94	22.4026026204228	28	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
165	11/21/2025 3:23:29 AM		1.55299997329712	57.6295472681522	486.851989746094	91	93	36	95.3600006103516	99	21.5159196406603	29	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
166	11/21/2025 3:23:39 AM		1.6139999628067	59.8930902779102	486.825988769531	91	93	36	95.3600006103516	99	22.3610401153564	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
167	11/21/2025 3:23:49 AM		1.55499994754791	57.6826080679893	486.748992919922	91	93	36	95.3600006103516	98	21.5436285361648	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
168	11/21/2025 3:23:59 AM		1.66499996185303	61.7733858525753	486.798004150391	91	93	36	95.3600006103516	96	23.0676161125302	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
169	11/21/2025 3:24:09 AM		1.86300003528595	69.1244557499886	486.748992919922	91	93	36	95.3600006103516	99	25.8107917383313	29	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
170	11/21/2025 3:24:19 AM		1.93799996376038	71.9115525484085	486.795013427734	91	93	36	95.3600006103516	97	26.8498728051782	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
171	11/21/2025 3:24:29 AM		1.98000001907349	73.4562031924725	486.964996337891	91	93	36	95.3600006103516	98	27.4317579343915	28	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
172	11/21/2025 3:24:39 AM		1.82500004768372	67.7011482417583	487.006988525391	91	93	36	95.3600006103516	99	25.2843227237463	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
173	11/21/2025 3:24:49 AM		1.58599996566772	58.823324739933	486.855010986328	91	93	36	95.3600006103516	98	21.9731155782938	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
174	11/21/2025 3:24:59 AM		1.64600002765656	61.0578328371048	486.864013671875	91	93	36	95.3600006103516	98	22.8043807670474	29	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
175	11/21/2025 3:25:09 AM		1.78699994087219	66.3018867373466	486.881988525391	91	93	36	95.3600006103516	97	24.7578553855419	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
176	11/21/2025 3:25:19 AM		1.56200003623962	57.9656280577183	486.764007568359	91	93	36	95.3600006103516	99	21.6406088322401	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
177	11/21/2025 3:25:29 AM		1.50100004673004	55.6749679148197	486.725006103516	91	93	36	95.3600006103516	99	20.7954900339246	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
178	11/21/2025 3:25:39 AM		1.73199999332428	64.2689198255539	486.717010498047	91	93	36	95.3600006103516	98	23.9958615973592	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
179	11/21/2025 3:25:49 AM		1.71200001239777	63.5186187922955	487.003997802734	91	93	36	95.3600006103516	97	23.7187726423144	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
180	11/21/2025 3:25:59 AM		1.63999998569489	60.850927233696	486.907012939453	91	93	36	95.3600006103516	95	22.721254080534	28	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
181	11/21/2025 3:26:09 AM		1.78199994564056	66.1109000444412	486.786010742188	91	93	36	95.3600006103516	98	24.6885823085904	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
182	11/21/2025 3:26:19 AM		1.99199998378754	73.9189378917217	486.947998046875	91	93	36	95.3600006103516	99	27.5980113074183	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
183	11/21/2025 3:26:29 AM		1.86600005626678	69.2412458360195	486.777008056641	91	93	36	95.3600006103516	99	25.8523542433977	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
184	11/21/2025 3:26:39 AM		1.64800000190735	61.1409813165665	486.889007568359	91	93	36	95.3600006103516	95	22.8320896625519	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
185	11/21/2025 3:26:49 AM		1.5440000295639	57.2830393910408	486.85400390625	91	93	36	95.3600006103516	99	21.3912304490805	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
186	11/21/2025 3:26:59 AM		1.47800004482269	54.8378571867943	486.798004150391	91	93	36	95.3600006103516	99	20.4768385738134	28	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
187	11/21/2025 3:27:09 AM		1.45700001716614	54.0423341095448	486.881988525391	91	93	36	95.3600006103516	100	20.1858960092068	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
188	11/21/2025 3:27:19 AM		1.51900005340576	56.3392035663128	486.889007568359	91	93	36	95.3600006103516	98	21.0448700934649	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
189	11/21/2025 3:27:29 AM		1.4559999704361	54.0169134736061	486.811004638672	91	93	36	95.3600006103516	99	20.1720407232642	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
190	11/21/2025 3:27:39 AM		1.55200004577637	57.5952485203743	487.019012451172	91	93	36	95.3600006103516	99	21.5020660310984	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
191	11/21/2025 3:27:49 AM		1.39199995994568	51.6257710754871	486.837005615234	91	93	36	95.3600006103516	99	19.2853577435017	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
192	11/21/2025 3:27:59 AM		1.48000001907349	54.9198690801859	486.877990722656	91	93	36	95.3600006103516	97	20.5045474693179	28	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
193	11/21/2025 3:28:09 AM		1.49500000476837	55.4808665066957	486.751007080078	91	93	36	95.3600006103516	99	20.7123633474112	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
194	11/21/2025 3:28:19 AM		1.48099994659424	54.9567997455597	486.746002197266	91	93	36	95.3600006103516	96	20.5184010788798	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
195	11/21/2025 3:28:29 AM		1.45700001716614	54.0656223893166	486.746002197266	91	93	36	95.3600006103516	99	20.1858960092068	31	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
196	11/21/2025 3:28:39 AM		1.27199995517731	47.1741255372763	486.899993896484	91	93	36	95.3600006103516	97	17.6228273659945	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
197	11/21/2025 3:28:49 AM		1.11099994182587	41.2148371338844	486.921997070312	91	93	36	95.3600006103516	98	15.3922637924552	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
198	11/21/2025 3:28:59 AM		1.17900002002716	43.7539469450712	486.993988037109	91	93	36	95.3600006103516	96	16.3343662396073	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
199	11/21/2025 3:29:09 AM		1.17299997806549	43.5012996196747	486.773986816406	91	93	36	95.3600006103516	98	16.2512395530939	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
200	11/21/2025 3:29:19 AM		1.09300005435944	40.5493844300508	486.802001953125	91	93	36	95.3600006103516	99	15.1428854092956	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
201	11/21/2025 3:29:29 AM		1.067999958992	39.6186914294958	486.753997802734	91	93	36	95.3600006103516	98	14.7965250536799	28	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
202	11/21/2025 3:29:39 AM		0.964999973773956	35.8160331845284	486.77099609375	91	93	36	95.3600006103516	98	13.3695186115801	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
203	11/21/2025 3:29:49 AM		1.03100001811981	38.253041356802	486.677001953125	91	93	36	95.3600006103516	99	14.2839113250375	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
204	11/21/2025 3:29:59 AM		1.11099994182587	41.2199500948191	486.817993164062	91	93	36	95.3600006103516	97	15.3922637924552	30	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
205	11/21/2025 3:30:09 AM		1.23800003528595	45.9233276546001	486.713989257812	91	93	36	95.3600006103516	99	17.1517761424184	31	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
206	11/21/2025 3:30:19 AM		1.21899998188019	45.207342132926	486.824005126953	91	93	36	95.3600006103516	99	16.8885424733162	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
207	11/21/2025 3:30:29 AM		1.22000002861023	45.2543847262859	486.838012695312	91	93	36	95.3600006103516	99	16.9023960828781	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
208	11/21/2025 3:30:39 AM		1.08800005912781	40.3827756643295	486.748992919922	91	93	36	95.3600006103516	98	15.0736123323441	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
209	11/21/2025 3:30:49 AM		1.03900003433228	38.5329935699701	486.734985351562	91	93	36	95.3600006103516	99	14.3947469070554	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
210	11/21/2025 3:30:59 AM		1.11800003051758	41.4696302264929	486.790985107422	91	93	36	95.3600006103516	99	15.4892457649112	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
211	11/21/2025 3:31:09 AM		1.02699995040894	38.0869623273611	486.700012207031	91	93	36	95.3600006103516	96	14.2284935340285	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
212	11/21/2025 3:31:19 AM		1.04900002479553	38.9074835926294	486.848999023438	91	93	36	95.3600006103516	97	14.5332897081971	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
213	11/21/2025 3:31:29 AM		1.25999999046326	46.7397853732109	486.787994384766	91	93	36	95.3600006103516	99	17.4565739929676	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
214	11/21/2025 3:31:39 AM		1.29499995708466	48.0387222021818	486.852996826172	91	93	36	95.3600006103516	97	17.9414788261056	29	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
215	11/21/2025 3:31:49 AM		1.54299998283386	57.2579406201839	486.816009521484	91	93	36	95.3600006103516	99	21.3773751631379	29	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
216	11/21/2025 3:31:59 AM		1.80299997329712	66.8813847005367	486.674011230469	91	93	36	95.3600006103516	94	24.9795265495777	30	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
217	11/21/2025 3:32:09 AM		2.18400001525879	81.033718585968	486.782989501953	91	93	36	95.3600006103516	99	30.258060246706	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
218	11/21/2025 3:32:19 AM		2.53999996185303	94.2189149558544	486.933013916016	91	93	36	95.3600006103516	98	35.19023694098	30	31	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
219	11/21/2025 3:32:29 AM		2.44000005722046	90.5390247702599	486.847991943359	91	93	36	95.3600006103516	99	33.8047921657562	30	31	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
220	11/21/2025 3:32:39 AM		2.17300009727478	80.6166753172874	486.837005615234	91	93	36	95.3600006103516	97	30.1056638360023	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
221	11/21/2025 3:32:49 AM		1.84899997711182	68.61682087183	486.868011474609	91	93	36	95.3600006103516	98	25.6168294698	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
222	11/21/2025 3:32:59 AM		1.76800000667572	65.6066581606865	486.897003173828	91	93	36	95.3600006103516	99	24.4946217164397	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
223	11/21/2025 3:33:09 AM		1.99300003051758	73.9252477884293	486.957000732422	91	93	36	95.3600006103516	99	27.6118665933609	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
224	11/21/2025 3:33:19 AM		1.97800004482269	73.3992397785187	486.839996337891	91	93	36	95.3600006103516	97	27.4040507152677	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
225	11/21/2025 3:33:29 AM		1.84399998188019	68.3955252170563	486.825988769531	91	93	36	95.3600006103516	99	25.5475563928485	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
226	11/21/2025 3:33:39 AM		1.62800002098083	60.3889636695385	486.779998779297	91	93	36	95.3600006103516	98	22.5550023838878	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
227	11/21/2025 3:33:49 AM		1.80099999904633	66.8022662401199	486.903991699219	91	93	36	95.3600006103516	96	24.9518176540732	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
228	11/21/2025 3:33:59 AM		1.85599994659424	68.8576765358448	486.838989257812	91	93	36	95.3600006103516	98	25.7138097658753	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
229	11/21/2025 3:34:09 AM		2.08599996566772	77.3781828582287	487.050994873047	91	93	36	95.3600006103516	97	28.9003260433674	29	31	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
230	11/21/2025 3:34:19 AM		2.08500003814697	77.3627266287804	486.917999267578	91	93	36	95.3600006103516	99	28.8864724338055	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
231	11/21/2025 3:34:29 AM		2.03299999237061	75.4228256642818	486.907012939453	91	93	36	95.3600006103516	98	28.1660445034504	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
232	11/21/2025 3:34:39 AM		1.81299996376038	67.2503896057606	486.783996582031	91	93	36	95.3600006103516	98	25.1180693507195	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
233	11/21/2025 3:34:49 AM		1.81200003623962	67.2201678156853	486.847991943359	91	93	36	95.3600006103516	98	25.1042157411575	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
234	11/21/2025 3:34:59 AM		1.74699997901917	64.8237951099873	486.829986572266	91	93	36	95.3600006103516	97	24.2036774754524	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
235	11/21/2025 3:35:09 AM		1.76800000667572	65.5773214995861	487.040008544922	91	93	36	95.3600006103516	99	24.4946217164397	28	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
236	11/21/2025 3:35:19 AM		1.65100002288818	61.2639002501965	486.845001220703	91	93	36	95.3600006103516	99	22.8736538439989	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
237	11/21/2025 3:35:29 AM		1.68799996376038	62.6269988715649	486.893005371094	91	93	36	95.3600006103516	98	23.3862675726414	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
238	11/21/2025 3:35:39 AM		1.69700002670288	62.9682496190071	486.761993408203	91	93	36	95.3600006103516	100	23.5109567642212	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
239	11/21/2025 3:35:49 AM		1.74600005149841	64.7887051105499	486.799987792969	91	93	36	95.3600006103516	99	24.1898238658905	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
240	11/21/2025 3:35:59 AM		1.86099994182587	69.0514929592609	486.799011230469	91	93	36	95.3600006103516	99	25.7830828428268	30	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
241	11/21/2025 3:36:09 AM		1.96200001239777	72.8094890713692	486.860992431641	91	93	36	95.3600006103516	98	27.1823795512319	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
242	11/21/2025 3:36:19 AM		1.94599997997284	72.1810609102249	486.796997070312	91	93	36	95.3600006103516	99	26.9607083871961	30	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
243	11/21/2025 3:36:29 AM		1.98199999332428	73.5413499176502	486.964996337891	91	93	36	95.3600006103516	99	27.459466829896	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
244	11/21/2025 3:36:39 AM		1.82000005245209	67.5209105014801	486.985992431641	91	93	36	95.3600006103516	97	25.2150513231754	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
245	11/21/2025 3:36:49 AM		1.82400000095367	67.6716171205044	486.878997802734	91	93	36	95.3600006103516	98	25.2704691141844	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
246	11/21/2025 3:36:59 AM		1.73500001430511	64.3770262598991	486.877014160156	91	93	36	95.3600006103516	96	24.0374257788062	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
247	11/21/2025 3:37:09 AM		1.61300003528595	59.8363548517227	486.917999267578	91	93	36	95.3600006103516	100	22.3471848294139	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
248	11/21/2025 3:37:19 AM		1.73199999332428	64.2611145973206	486.807006835938	91	93	36	95.3600006103516	97	23.9958615973592	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
249	11/21/2025 3:37:29 AM		1.52699995040894	56.6485226154327	486.761993408203	91	93	36	95.3600006103516	97	21.1557056754827	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
250	11/21/2025 3:37:39 AM		1.52199995517731	56.4722344279289	486.785003662109	91	93	36	95.3600006103516	99	21.0864325985312	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
251	11/21/2025 3:37:49 AM		1.66499996185303	61.7650575935841	486.828002929688	91	93	36	95.3600006103516	98	23.0676161125302	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
252	11/21/2025 3:37:59 AM		2.03800010681152	75.5992747843266	486.89599609375	91	93	36	95.3600006103516	97	28.2353159040213	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
253	11/21/2025 3:38:09 AM		2.05999994277954	76.435299217701	486.860992431641	91	93	36	95.3600006103516	97	28.5401120781898	31	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
254	11/21/2025 3:38:19 AM		2.03900003433228	75.6478562951088	486.976989746094	91	93	36	95.3600006103516	98	28.2491695135832	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
255	11/21/2025 3:38:29 AM		1.73800003528595	64.4797615706921	486.778015136719	91	93	36	95.3600006103516	97	24.0789882838726	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
256	11/21/2025 3:38:39 AM		1.58700001239777	58.8848546147346	486.925994873047	91	93	36	95.3600006103516	99	21.9869708642364	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
257	11/21/2025 3:38:49 AM		1.64400005340576	60.9756499528885	486.829010009766	91	93	36	95.3600006103516	98	22.7766718715429	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
258	11/21/2025 3:38:59 AM		1.60300004482269	59.4544686377048	487.007995605469	91	93	36	95.3600006103516	99	22.2086403518915	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
259	11/21/2025 3:39:09 AM		1.59800004959106	59.2711798846722	486.841003417969	91	93	36	95.3600006103516	99	22.1393689513206	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
260	11/21/2025 3:39:19 AM		1.62300002574921	60.204903781414	486.983001708984	91	93	36	95.3600006103516	99	22.4857293069363	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
261	11/21/2025 3:39:29 AM		1.72000002861023	63.8106375932693	486.769989013672	91	93	36	95.3600006103516	99	23.8296082243323	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
262	11/21/2025 3:39:39 AM		1.63300001621246	60.5983637273312	486.8330078125	91	93	36	95.3600006103516	99	22.6242737844586	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
263	11/21/2025 3:39:49 AM		1.78999996185303	66.4092622697353	486.97900390625	91	93	36	95.3600006103516	99	24.7994178906083	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
264	11/21/2025 3:39:59 AM		1.83299994468689	68.0124185979366	486.865997314453	91	93	36	95.3600006103516	99	25.3951583057642	31	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
265	11/21/2025 3:40:09 AM		1.94500005245209	72.1711836755276	486.970001220703	91	93	36	95.3600006103516	97	26.9468531012535	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
266	11/21/2025 3:40:19 AM		1.84899997711182	68.5825891792774	487.071014404297	91	93	36	95.3600006103516	99	25.6168294698	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
267	11/21/2025 3:40:29 AM		1.56099998950958	57.9279765486717	487.036010742188	91	93	36	95.3600006103516	98	21.6267552226782	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
268	11/21/2025 3:40:39 AM		1.66799998283386	61.8675783276558	486.907012939453	91	93	36	95.3600006103516	98	23.1091786175966	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
269	11/21/2025 3:40:49 AM		1.692999958992	62.8238864243031	486.915985107422	91	93	36	95.3600006103516	99	23.4555389732122	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
