# MEASURE Stats -> Avg: nan | Median: 61.0994 | Mode: 63.3809 | Max: 106.1155 | Min: 2.9003
270	11/21/2025 3:40:59 AM		1.69200003147125	62.7926655113697	486.820007324219	91	93	36	95.3600006103516	99	23.4416853636503	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
271	11/21/2025 3:41:09 AM		1.63999998569489	60.837958753109	486.786987304688	91	93	36	95.3600006103516	97	22.721254080534	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
272	11/21/2025 3:41:19 AM		1.74199998378754	64.6358594298363	486.902008056641	91	93	36	95.3600006103516	99	24.1344060748816	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
273	11/21/2025 3:41:29 AM		1.74100005626678	64.6067306399345	486.957000732422	91	93	36	95.3600006103516	99	24.120550788939	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
274	11/21/2025 3:41:39 AM		1.56599998474121	58.1027559936047	486.834991455078	91	93	36	95.3600006103516	99	21.6960266232491	28	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
275	11/21/2025 3:41:49 AM		1.77400004863739	65.8053763210773	486.858001708984	91	93	36	95.3600006103516	96	24.5777467265725	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
276	11/21/2025 3:41:59 AM		2.00200009346008	74.2717690765858	486.975006103516	91	93	36	95.3600006103516	97	27.7365557849407	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
277	11/21/2025 3:42:09 AM		2.02699995040894	75.2149343490601	486.894012451172	91	93	36	95.3600006103516	99	28.0829161405563	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
278	11/21/2025 3:42:19 AM		1.8860000371933	69.96760815382	486.946014404297	91	93	36	95.3600006103516	100	26.1294431984425	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
279	11/21/2025 3:42:29 AM		1.66100001335144	61.6234369575977	486.954986572266	91	93	36	95.3600006103516	99	23.0121983215213	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
280	11/21/2025 3:42:39 AM		1.54999995231628	57.4990175664425	486.7919921875	91	93	36	95.3600006103516	99	21.4743571355939	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
281	11/21/2025 3:42:49 AM		1.54900002479553	57.4848219752312	486.886993408203	91	93	36	95.3600006103516	98	21.4605018496513	31	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
282	11/21/2025 3:42:59 AM		1.52699995040894	56.669993698597	486.859008789062	91	93	36	95.3600006103516	99	21.1557056754827	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
283	11/21/2025 3:43:09 AM		1.60500001907349	59.5442958176136	486.880004882812	91	93	36	95.3600006103516	95	22.236349247396	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
284	11/21/2025 3:43:19 AM		1.61800003051758	60.015244781971	486.914001464844	91	93	36	95.3600006103516	99	22.4164579063654	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
285	11/21/2025 3:43:29 AM		1.5900000333786	59.0069487690926	486.927001953125	91	93	36	95.3600006103516	99	22.0285333693027	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
286	11/21/2025 3:43:39 AM		1.69000005722046	62.6840896904469	486.805999755859	91	93	36	95.3600006103516	97	23.4139764681458	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
287	11/21/2025 3:43:49 AM		1.90699994564056	70.759242027998	486.826995849609	91	93	36	95.3600006103516	98	26.4203857630491	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
288	11/21/2025 3:43:59 AM		1.89800000190735	70.4025954008102	486.859985351562	91	93	36	95.3600006103516	98	26.2956965714693	30	31	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
289	11/21/2025 3:44:09 AM		1.91999995708466	71.2347708642483	486.829986572266	91	93	36	95.3600006103516	96	26.6004927456379	30	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
290	11/21/2025 3:44:19 AM		1.68099999427795	62.3621642589569	486.804992675781	91	93	36	95.3600006103516	97	23.2892856001854	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
291	11/21/2025 3:44:29 AM		1.46700000762939	54.4223461300135	486.941009521484	91	93	36	95.3600006103516	99	20.3244388103485	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
292	11/21/2025 3:44:39 AM		1.40100002288818	51.964470371604	486.7919921875	91	93	36	95.3600006103516	99	19.4100469350815	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
293	11/21/2025 3:44:49 AM		1.42499995231628	52.8725992888212	486.848999023438	91	93	36	95.3600006103516	99	19.7425536811352	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
294	11/21/2025 3:44:59 AM		1.5809999704361	58.6441665887833	486.825012207031	91	93	36	95.3600006103516	99	21.9038441777229	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
295	11/21/2025 3:45:09 AM		1.51199996471405	56.0840751975775	486.636993408203	91	93	36	95.3600006103516	99	20.9478881210089	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
296	11/21/2025 3:45:19 AM		1.59800004959106	59.3032993376255	486.795989990234	91	93	36	95.3600006103516	98	22.1393689513206	31	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
297	11/21/2025 3:45:29 AM		1.47500002384186	54.7202222049236	486.694000244141	91	93	36	95.3600006103516	100	20.4352743923664	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
298	11/21/2025 3:45:39 AM		1.60199999809265	59.423616528511	486.888000488281	91	93	36	95.3600006103516	99	22.1947867423296	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
299	11/21/2025 3:45:49 AM		1.66600000858307	61.8212297558784	486.924011230469	91	93	36	95.3600006103516	98	23.0814697220922	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
300	11/21/2025 3:45:59 AM		1.7039999961853	63.2251650094986	486.834991455078	91	93	36	95.3600006103516	98	23.6079370602965	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
301	11/21/2025 3:46:09 AM		1.71599996089935	63.6487193405628	486.800994873047	91	93	36	95.3600006103516	98	23.7741904333234	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
302	11/21/2025 3:46:19 AM		1.49699997901917	55.5408071726561	486.946990966797	91	93	36	95.3600006103516	92	20.7400722429156	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
303	11/21/2025 3:46:29 AM		1.38499999046326	51.385572552681	486.855010986328	91	93	36	95.3600006103516	98	19.1883774474263	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
304	11/21/2025 3:46:39 AM		1.29200005531311	47.9284767061472	486.799987792969	91	93	36	95.3600006103516	99	17.8999146446586	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
305	11/21/2025 3:46:49 AM		1.33500003814697	49.535197019577	486.807006835938	91	93	36	95.3600006103516	98	18.4956550598145	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
306	11/21/2025 3:46:59 AM		1.35899996757507	50.4269074648619	486.834991455078	91	93	36	95.3600006103516	99	18.8281618058681	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
307	11/21/2025 3:47:09 AM		1.13800001144409	42.2212086617947	486.899993896484	91	93	36	95.3600006103516	98	15.7663347199559	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
308	11/21/2025 3:47:19 AM		1.10500001907349	40.9900411963463	486.885986328125	91	93	36	95.3600006103516	99	15.3091387823224	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
309	11/21/2025 3:47:29 AM		1.14499998092651	42.4814835190773	486.799987792969	91	93	36	95.3600006103516	98	15.8633150160313	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
310	11/21/2025 3:47:39 AM		1.15100002288818	42.7101485431194	486.778991699219	91	93	36	95.3600006103516	99	15.9464417025447	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
311	11/21/2025 3:47:49 AM		1.40600001811981	52.1671917289495	486.735992431641	91	93	36	95.3600006103516	99	19.479320012033	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
312	11/21/2025 3:47:59 AM		1.54799997806549	57.4198521673679	486.914001464844	91	93	36	95.3600006103516	98	21.4466482400894	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
313	11/21/2025 3:48:09 AM		1.49800002574921	55.5699862539768	486.714996337891	91	93	36	95.3600006103516	97	20.7539258524776	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
314	11/21/2025 3:48:19 AM		1.23099994659424	45.6847485154867	487.015014648438	91	93	36	95.3600006103516	98	17.054795846343	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
315	11/21/2025 3:48:29 AM		1.07500004768372	39.8721601814032	486.748992919922	91	93	36	95.3600006103516	98	14.8935053497553	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
316	11/21/2025 3:48:39 AM		1.00300002098083	37.2153751552105	486.897003173828	91	93	36	95.3600006103516	98	13.8959867879748	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
317	11/21/2025 3:48:49 AM		0.958000004291534	35.5288457125425	486.789001464844	91	93	36	95.3600006103516	97	13.2725374773145	31	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
318	11/21/2025 3:48:59 AM		1.0110000371933	37.4936576932669	486.925994873047	91	93	36	95.3600006103516	99	14.0068223699927	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
319	11/21/2025 3:49:09 AM		1.07700002193451	39.955298602581	486.760986328125	91	93	36	95.3600006103516	100	14.9212142452598	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
320	11/21/2025 3:49:19 AM		1.07500004768372	39.8984223604202	486.743988037109	91	93	36	95.3600006103516	98	14.8935053497553	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
321	11/21/2025 3:49:29 AM		0.976000010967255	36.2134829163551	486.769012451172	91	93	36	95.3600006103516	98	13.5219175368547	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
322	11/21/2025 3:49:39 AM		1.01400005817413	37.6173913478851	486.81298828125	91	93	36	95.3600006103516	97	14.0483857132494	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
323	11/21/2025 3:49:49 AM		1.22899997234344	45.6075008958578	486.776000976562	91	93	36	95.3600006103516	99	17.0270869508386	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
324	11/21/2025 3:49:59 AM		1.37300002574921	50.9302239865065	486.789001464844	91	93	36	95.3600006103516	97	19.0221240743995	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
325	11/21/2025 3:50:09 AM		1.32299995422363	49.0840192884207	486.826995849609	91	93	36	95.3600006103516	98	18.3294016867876	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
326	11/21/2025 3:50:19 AM		1.16100001335144	43.0913474410772	486.786010742188	91	93	36	95.3600006103516	99	16.0849861800671	28	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
327	11/21/2025 3:50:29 AM		1.08899998664856	40.3909429907799	486.699005126953	91	93	36	95.3600006103516	98	15.0874676182866	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
328	11/21/2025 3:50:39 AM		1.09300005435944	40.5553657561541	486.936004638672	91	93	36	95.3600006103516	98	15.1428854092956	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
329	11/21/2025 3:50:49 AM		1.08299994468689	40.1830315589905	486.790008544922	91	93	36	95.3600006103516	99	15.0043409317732	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
330	11/21/2025 3:50:59 AM		1.20200002193451	44.5873092859983	486.841003417969	91	93	36	95.3600006103516	95	16.6530176997185	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
331	11/21/2025 3:51:09 AM		1.25899994373322	46.7132113873959	486.774993896484	91	93	36	95.3600006103516	98	17.4427187070251	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
332	11/21/2025 3:51:19 AM		1.28100001811981	47.5291527807713	486.829010009766	91	93	36	95.3600006103516	98	17.7475165575743	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
333	11/21/2025 3:51:29 AM		1.41199994087219	52.3774199187756	486.778991699219	91	93	36	95.3600006103516	99	19.5624466985464	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
334	11/21/2025 3:51:39 AM		1.54200005531311	57.2069048881531	486.761993408203	91	93	36	95.3600006103516	97	21.363521553576	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
335	11/21/2025 3:51:49 AM		1.9190000295639	71.1814016103745	486.713989257812	91	93	36	95.3600006103516	97	26.586639136076	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
336	11/21/2025 3:51:59 AM		1.7940000295639	66.5459208190441	486.756988525391	91	93	36	95.3600006103516	100	24.8548356816173	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
337	11/21/2025 3:52:09 AM		2.10899996757507	78.2466553151608	486.721008300781	91	93	36	95.3600006103516	95	29.2189791798592	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
338	11/21/2025 3:52:19 AM		1.96599996089935	72.9440152645111	486.756988525391	91	93	36	95.3600006103516	97	27.2377973422408	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
339	11/21/2025 3:52:29 AM		1.88199996948242	69.8100820183754	486.716003417969	91	93	36	95.3600006103516	99	26.0740254074335	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
340	11/21/2025 3:52:39 AM		1.91400003433228	71.026799082756	486.825988769531	91	93	36	95.3600006103516	98	26.5173660591245	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
341	11/21/2025 3:52:49 AM		1.78799998760223	66.3428977131844	486.876007080078	91	93	36	95.3600006103516	99	24.7717089951038	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
342	11/21/2025 3:52:59 AM		1.89999997615814	70.4896934330463	486.794006347656	91	93	36	95.3600006103516	97	26.3234054669738	29	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
343	11/21/2025 3:53:09 AM		1.9559999704361	72.5760497152805	486.933013916016	91	93	36	95.3600006103516	98	27.0992528647184	29	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
344	11/21/2025 3:53:19 AM		1.84599995613098	68.4806317090988	486.785003662109	91	93	36	95.3600006103516	99	25.575265288353	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
345	11/21/2025 3:53:29 AM		1.74500000476837	64.7242851555347	486.907012939453	91	93	36	95.3600006103516	99	24.1759685799479	28	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
346	11/21/2025 3:53:39 AM		1.74699997901917	64.7992931306362	486.970001220703	91	93	36	95.3600006103516	97	24.2036774754524	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
347	11/21/2025 3:53:49 AM		2.0699999332428	76.8060408532619	486.763000488281	91	93	36	95.3600006103516	99	28.6786582320929	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
348	11/21/2025 3:53:59 AM		2.1470000743866	79.6559751033783	486.712005615234	91	93	36	95.3600006103516	96	29.7454465180635	31	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
349	11/21/2025 3:54:09 AM		2.33599996566772	86.6509415209293	486.821014404297	91	93	36	95.3600006103516	99	32.3639329522848	28	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
350	11/21/2025 3:54:19 AM		1.97099995613098	73.1141678988934	486.816009521484	91	93	36	95.3600006103516	96	27.3070687428117	29	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
351	11/21/2025 3:54:29 AM		1.79799997806549	66.7171530425549	486.842010498047	91	93	36	95.3600006103516	98	24.9102534726262	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
352	11/21/2025 3:54:39 AM		1.67700004577637	62.2326873242855	486.97900390625	91	93	36	95.3600006103516	98	23.2338678091764	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
353	11/21/2025 3:54:49 AM		1.75999999046326	65.2849070727825	486.904998779297	91	93	36	95.3600006103516	97	24.3837861344218	30	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
354	11/21/2025 3:54:59 AM		1.87699997425079	69.6558013558388	487.023010253906	91	93	36	95.3600006103516	97	26.004752330482	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
355	11/21/2025 3:55:09 AM		1.94099998474121	72.0036529004574	487.023010253906	91	93	36	95.3600006103516	97	26.8914369866252	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
356	11/21/2025 3:55:19 AM		1.82299995422363	67.6463171839714	487.018005371094	91	93	36	95.3600006103516	96	25.2566138282418	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
357	11/21/2025 3:55:29 AM		1.65600001811981	61.4548802375793	486.808013916016	91	93	36	95.3600006103516	97	22.9429252445698	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
358	11/21/2025 3:55:39 AM		1.77100002765656	65.6915165483952	486.880004882812	91	93	36	95.3600006103516	98	24.5361842215061	28	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
359	11/21/2025 3:55:49 AM		1.93900001049042	71.9415597617626	486.851013183594	91	93	36	95.3600006103516	99	26.8637280911207	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
360	11/21/2025 3:55:59 AM		2.20499992370605	81.8019703030586	486.951995849609	91	93	36	95.3600006103516	96	30.5490028113127	31	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
361	11/21/2025 3:56:09 AM		2.12100005149841	78.696870803833	486.781005859375	91	93	36	95.3600006103516	97	29.385232552886	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
362	11/21/2025 3:56:19 AM		1.94400000572205	72.1357315778732	486.856994628906	91	93	36	95.3600006103516	94	26.9329994916916	27	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
363	11/21/2025 3:56:29 AM		1.76300001144409	65.422236174345	486.704010009766	91	93	36	95.3600006103516	99	24.4253486394882	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
364	11/21/2025 3:56:39 AM		1.78799998760223	66.3352333009243	486.757995605469	91	93	36	95.3600006103516	96	24.7717089951038	28	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
365	11/21/2025 3:56:49 AM		1.69700002670288	62.950848788023	486.881011962891	91	93	36	95.3600006103516	97	23.5109567642212	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
366	11/21/2025 3:56:59 AM		1.77400004863739	65.7990194857121	486.908996582031	91	93	36	95.3600006103516	97	24.5777467265725	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
367	11/21/2025 3:57:09 AM		1.68700003623962	62.578222900629	486.928985595703	91	93	36	95.3600006103516	95	23.3724122866988	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
368	11/21/2025 3:57:19 AM		1.60899996757507	59.7134359180927	486.835998535156	91	93	36	95.3600006103516	96	22.2917670384049	28	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
369	11/21/2025 3:57:29 AM		1.52600002288818	56.6141501069069	486.779998779297	91	93	36	95.3600006103516	97	21.1418503895402	29	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
370	11/21/2025 3:57:39 AM		1.64400005340576	60.992943495512	486.756011962891	91	93	36	95.3600006103516	98	22.7766718715429	28	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
371	11/21/2025 3:57:49 AM		1.84800004959106	68.5621507465839	486.933013916016	91	93	36	95.3600006103516	98	25.6029741838574	28	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
372	11/21/2025 3:57:59 AM		1.79200005531311	66.4792411029339	486.907989501953	91	93	36	95.3600006103516	97	24.8271267861128	29	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
373	11/21/2025 3:58:09 AM		1.88300001621246	69.8648661375046	486.944000244141	91	93	36	95.3600006103516	98	26.0878790169954	28	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
374	11/21/2025 3:58:19 AM		1.57700002193451	58.5260488092899	486.8330078125	91	93	36	95.3600006103516	98	21.848426386714	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
375	11/21/2025 3:58:29 AM		1.66499996185303	61.7607459425926	486.8330078125	91	93	36	95.3600006103516	98	23.0676161125302	28	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
376	11/21/2025 3:58:39 AM		1.57099997997284	58.2948558032513	486.881988525391	91	93	36	95.3600006103516	98	21.7652997002006	28	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
377	11/21/2025 3:58:49 AM		1.45500004291534	53.96966971457	486.773010253906	91	93	36	95.3600006103516	97	20.1581871137023	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
378	11/21/2025 3:58:59 AM		1.58299994468689	58.743991702795	486.839996337891	91	93	36	95.3600006103516	99	21.9315530732274	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
379	11/21/2025 3:59:09 AM		1.64499998092651	61.0167749226093	486.727996826172	91	93	36	95.3600006103516	98	22.7905271574855	27	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
380	11/21/2025 3:59:19 AM		1.59899997711182	59.338952600956	486.760009765625	91	93	36	95.3600006103516	98	22.1532225608826	28	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
381	11/21/2025 3:59:29 AM		1.5900000333786	58.9971587061882	486.716003417969	91	93	36	95.3600006103516	97	22.0285333693027	28	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
382	11/21/2025 3:59:39 AM		1.74300003051758	64.682375639677	486.600006103516	91	93	36	95.3600006103516	99	24.1482596844435	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
383	11/21/2025 3:59:49 AM		2	74.1861864924431	486.9169921875	91	93	36	95.3600006103516	99	27.7088468894362	28	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
384	11/21/2025 3:59:59 AM		2.07299995422363	76.9100971519947	486.882995605469	91	93	36	95.3600006103516	95	28.7202190607786	28	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
385	11/21/2025 4:00:09 AM		2.03900003433228	75.6451271474361	486.766998291016	91	93	36	95.3600006103516	97	28.2491695135832	28	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
386	11/21/2025 4:00:19 AM		1.72699999809265	64.0847459435463	486.714996337891	91	93	36	95.3600006103516	99	23.9265901967883	28	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
387	11/21/2025 4:00:29 AM		1.65699994564056	61.4889375865459	486.863006591797	91	93	36	95.3600006103516	97	22.9567805305123	28	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
388	11/21/2025 4:00:39 AM		1.52499997615814	56.5798848867416	486.851013183594	91	93	36	95.3600006103516	99	21.1279967799783	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
389	11/21/2025 4:00:49 AM		1.57500004768372	58.4500014781952	486.984985351562	91	93	36	95.3600006103516	97	21.8207174912095	28	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
390	11/21/2025 4:00:59 AM		1.60099995136261	59.4082608819008	486.945007324219	91	93	36	95.3600006103516	96	22.180931456387	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
391	11/21/2025 4:01:09 AM		1.59599995613098	59.2068538069725	486.804992675781	91	93	36	95.3600006103516	98	22.1116600558162	28	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
392	11/21/2025 4:01:19 AM		1.59399998188019	59.1374449431896	486.721008300781	91	93	36	95.3600006103516	99	22.0839511603117	29	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
393	11/21/2025 4:01:29 AM		1.67799997329712	62.2657790780067	486.917999267578	91	93	36	95.3600006103516	99	23.247723095119	29	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
394	11/21/2025 4:01:39 AM		1.67799997329712	62.236475944519	486.873992919922	91	93	36	95.3600006103516	98	23.247723095119	28	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
395	11/21/2025 4:01:49 AM		1.74300003051758	64.6706208586693	486.765991210938	91	93	36	95.3600006103516	98	24.1482596844435	29	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
396	11/21/2025 4:01:59 AM		1.81900000572205	67.4828499555588	486.802001953125	91	93	36	95.3600006103516	98	25.2011960372329	28	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
397	11/21/2025 4:02:09 AM		1.78100001811981	66.0669386386871	486.756988525391	91	93	36	95.3600006103516	99	24.6747286990285	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
398	11/21/2025 4:02:19 AM		1.65799999237061	61.5170538425446	486.858001708984	91	93	36	95.3600006103516	99	22.9706341400743	28	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
399	11/21/2025 4:02:29 AM		1.48699998855591	55.1545724272728	486.796997070312	91	93	36	95.3600006103516	97	20.6015277653933	28	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
400	11/21/2025 4:02:39 AM		1.48800003528595	55.1921434700489	486.783996582031	91	93	36	95.3600006103516	98	20.6153830513358	28	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
401	11/21/2025 4:02:49 AM		1.52499997615814	56.5637849271297	486.718994140625	91	93	36	95.3600006103516	96	21.1279967799783	28	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
402	11/21/2025 4:02:59 AM		1.49000000953674	55.2966490387917	486.746002197266	91	93	36	95.3600006103516	98	20.6430919468403	28	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
403	11/21/2025 4:03:09 AM		1.49300003051758	55.4050102829933	486.739990234375	91	93	36	95.3600006103516	98	20.6846544519067	28	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
404	11/21/2025 4:03:19 AM		1.60500001907349	59.5465824007988	486.816986083984	91	93	36	95.3600006103516	96	22.236349247396	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
405	11/21/2025 4:03:29 AM		1.59099996089935	59.0293519198895	487	91	93	36	95.3600006103516	97	22.0423886552453	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
406	11/21/2025 4:03:39 AM		1.82599997520447	67.730437964201	486.880004882812	91	93	36	95.3600006103516	97	25.2981780096889	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
407	11/21/2025 4:03:49 AM		2.01099991798401	74.5953038334846	486.805999755859	91	93	36	95.3600006103516	98	27.8612466529012	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
408	11/21/2025 4:03:59 AM		2.02900004386902	75.2863347530365	486.734008789062	91	93	36	95.3600006103516	97	28.1106250360608	29	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
409	11/21/2025 4:04:09 AM		1.83500003814697	68.0640511214733	486.744995117188	91	93	36	95.3600006103516	99	25.4228672012687	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
410	11/21/2025 4:04:19 AM		1.62100005149841	60.1523123681545	486.714996337891	91	93	36	95.3600006103516	97	22.4580204114318	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
411	11/21/2025 4:04:29 AM		1.59599995613098	59.2093482613564	486.804992675781	91	93	36	95.3600006103516	98	22.1116600558162	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
412	11/21/2025 4:04:39 AM		1.63100004196167	60.5290956795216	486.846008300781	91	93	36	95.3600006103516	99	22.5965648889542	30	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
413	11/21/2025 4:04:49 AM		1.69900000095367	63.0322270095348	486.856994628906	91	93	36	95.3600006103516	98	23.5386656597257	28	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
414	11/21/2025 4:04:59 AM		1.67999994754791	62.318779528141	486.834014892578	91	93	36	95.3600006103516	98	23.2754319906235	29	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
415	11/21/2025 4:05:09 AM		1.63300001621246	60.591222345829	486.763000488281	91	93	36	95.3600006103516	98	22.6242737844586	28	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
416	11/21/2025 4:05:19 AM		1.60099995136261	59.3849994242191	486.731994628906	91	93	36	95.3600006103516	98	22.180931456387	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
417	11/21/2025 4:05:29 AM		1.62100005149841	60.1340934634209	486.68701171875	91	92	36	95.3600006103516	97	22.4580204114318	31	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
418	11/21/2025 4:05:39 AM		1.75100004673004	64.960178732872	486.675994873047	91	92	36	95.3600006103516	99	24.2590952664614	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
419	11/21/2025 4:05:49 AM		1.92599999904633	71.4714154601097	486.796997070312	91	93	36	95.3600006103516	97	26.6836194321513	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
420	11/21/2025 4:05:59 AM		1.9099999666214	70.8480164408684	486.881988525391	91	92	36	95.3600006103516	98	26.4619482681155	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
421	11/21/2025 4:06:09 AM		1.52300000190735	56.4874693751335	486.908996582031	91	92	36	95.3600006103516	98	21.1002878844738	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
422	11/21/2025 4:06:19 AM		1.41799998283386	52.616773545742	486.811004638672	91	92	36	95.3600006103516	98	19.6455733850598	28	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
423	11/21/2025 4:06:29 AM		1.34500002861023	49.9053820967674	486.660003662109	91	92	36	95.3600006103516	93	18.6341995373368	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
424	11/21/2025 4:06:39 AM		1.29700005054474	48.1313221156597	486.7919921875	91	92	36	95.3600006103516	99	17.9691877216101	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
425	11/21/2025 4:06:49 AM		1.22899997234344	45.6061094999313	486.873992919922	91	92	36	95.3600006103516	99	17.0270869508386	28	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
426	11/21/2025 4:06:59 AM		1.16199994087219	43.1059319525957	486.821014404297	91	92	36	95.3600006103516	97	16.098839789629	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
427	11/21/2025 4:07:09 AM		1.23300004005432	45.7534398883581	486.691009521484	91	92	36	95.3600006103516	99	17.0825047418475	28	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
428	11/21/2025 4:07:19 AM		1.31200003623962	48.667100071907	486.798004150391	91	92	36	95.3600006103516	98	18.1770035997033	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
429	11/21/2025 4:07:29 AM		1.18900001049042	44.1222477704287	486.665985107422	91	92	36	95.3600006103516	98	16.4729090407491	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
430	11/21/2025 4:07:39 AM		1.4539999961853	53.9259128272533	486.664001464844	91	92	36	95.3600006103516	98	20.1443318277597	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
431	11/21/2025 4:07:49 AM		1.57000005245209	58.2510687410831	486.734985351562	91	92	36	95.3600006103516	99	21.751444414258	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
432	11/21/2025 4:07:59 AM		1.52499997615814	56.5751910209656	486.855010986328	91	92	36	95.3600006103516	97	21.1279967799783	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
433	11/21/2025 4:08:09 AM		1.22800004482269	45.5739866942167	486.678985595703	91	92	36	95.3600006103516	99	17.013231664896	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
434	11/21/2025 4:08:19 AM		1.08200001716614	40.1398379355669	486.851013183594	91	92	36	95.3600006103516	95	14.9904856458306	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
435	11/21/2025 4:08:29 AM		1.03199994564056	38.2757093757391	486.760009765625	91	92	36	95.3600006103516	98	14.2977649345994	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
436	11/21/2025 4:08:39 AM		1.04200005531311	38.6677544564009	486.730010986328	91	92	36	95.3600006103516	97	14.4363094121218	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
437	11/21/2025 4:08:49 AM		0.982999980449677	36.4849962294102	486.632995605469	91	92	36	95.3600006103516	98	13.6188986711204	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
438	11/21/2025 4:08:59 AM		1.04700005054474	38.8407468795776	486.884002685547	91	92	36	95.3600006103516	98	14.5055808126926	29	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
439	11/21/2025 4:09:09 AM		0.97299998998642	36.1077804118395	486.804992675781	91	92	36	95.3600006103516	99	13.480354193598	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
440	11/21/2025 4:09:19 AM		0.90200001001358	33.4474381059408	486.757995605469	91	92	36	95.3600006103516	99	12.4966900795698	29	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
441	11/21/2025 4:09:29 AM		1.04100000858307	38.6142544448376	486.605987548828	91	92	36	95.3600006103516	97	14.4224558025599	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
442	11/21/2025 4:09:39 AM		1.1710000038147	43.4630580246449	486.68701171875	91	92	36	95.3600006103516	95	16.2235306575894	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
443	11/21/2025 4:09:49 AM		1.10199999809265	40.8793229609728	486.619995117188	91	92	36	95.3600006103516	99	15.2675746008754	30	30	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
444	11/21/2025 4:09:59 AM		0.959999978542328	35.6097813695669	486.838989257812	91	92	36	95.3600006103516	98	13.3002463728189	29	30	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
445	11/21/2025 4:10:09 AM		0.749000012874603	27.7986355125904	486.671997070312	91	92	36	95.3600006103516	98	10.3769629262388	30	30	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
446	11/21/2025 4:10:19 AM		0.845000028610229	31.3572965562344	486.821990966797	91	92	36	95.3600006103516	98	11.7069882340729	29	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
447	11/21/2025 4:10:29 AM		0.825999975204468	30.6376330554485	486.736999511719	91	92	36	95.3600006103516	98	11.4437537267804	29	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
448	11/21/2025 4:10:39 AM		0.829999983310699	30.8008018881083	486.656005859375	91	92	36	95.3600006103516	97	11.4991715177894	28	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
449	11/21/2025 4:10:49 AM		0.782999992370605	29.0407866239548	486.669006347656	91	92	36	95.3600006103516	98	10.8480133116245	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
450	11/21/2025 4:10:59 AM		0.769999980926514	28.568959236145	486.640014648438	91	92	36	95.3600006103516	96	10.6679063290358	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
451	11/21/2025 4:11:09 AM		0.805999994277954	29.9135405570269	486.697998046875	91	92	36	95.3600006103516	97	11.166665609926	29	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
452	11/21/2025 4:11:19 AM		0.944999992847443	35.0543327629566	486.704010009766	91	92	36	95.3600006103516	99	13.0924304947257	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
453	11/21/2025 4:11:29 AM		1.23800003528595	45.9374394267797	486.684997558594	91	92	36	95.3600006103516	98	17.1517761424184	29	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
454	11/21/2025 4:11:39 AM		1.36500000953674	50.6290923804045	486.781005859375	91	92	36	95.3600006103516	99	18.9112884923816	30	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
455	11/21/2025 4:11:49 AM		1.46399998664856	54.2991254478693	486.816986083984	91	92	36	95.3600006103516	98	20.2828763052821	29	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
456	11/21/2025 4:11:59 AM		1.25	46.3675383478403	486.835998535156	91	92	36	95.3600006103516	98	17.3180295154452	30	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
457	11/21/2025 4:12:09 AM		1.24399995803833	46.1562171578407	486.778015136719	91	92	36	95.3600006103516	99	17.2349028289318	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
458	11/21/2025 4:12:19 AM		1.41299998760223	52.4369817227125	486.68798828125	91	92	36	95.3600006103516	99	19.5763003081083	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
459	11/21/2025 4:12:29 AM		1.40299999713898	52.055061981082	486.683990478516	91	92	36	95.3600006103516	99	19.437755830586	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
460	11/21/2025 4:12:39 AM		1.65600001811981	61.4345692098141	486.657012939453	91	92	36	95.3600006103516	99	22.9429252445698	31	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
461	11/21/2025 4:12:49 AM		1.76400005817413	65.4382959008217	486.618988037109	91	92	36	95.3600006103516	100	24.4392039254308	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
462	11/21/2025 4:12:59 AM		1.81400001049042	67.3014253377914	486.601989746094	91	92	36	95.3600006103516	99	25.131924636662	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
463	11/21/2025 4:13:09 AM		1.97899997234344	73.4080173075199	486.703002929688	91	92	36	95.3600006103516	97	27.4179043248296	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
464	11/21/2025 4:13:19 AM		2.16100001335144	80.187039077282	486.799987792969	91	92	36	95.3600006103516	96	29.9394104629755	31	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
465	11/21/2025 4:13:29 AM		2.27600002288818	84.438219666481	486.550994873047	91	92	36	95.3600006103516	98	31.5326694399118	30	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
466	11/21/2025 4:13:39 AM		2.04900002479553	76.0139375925064	486.549987792969	91	92	36	95.3600006103516	99	28.3877123147249	29	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
467	11/21/2025 4:13:49 AM		1.932000041008	71.6800041496754	486.731994628906	91	92	36	95.3600006103516	98	26.7667461186647	30	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
468	11/21/2025 4:13:59 AM		1.81599998474121	67.3661939799786	486.792999267578	91	92	36	95.3600006103516	96	25.1596335321665	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
469	11/21/2025 4:14:09 AM		1.99500000476837	74.0199498832226	486.579010009766	91	92	36	95.3600006103516	98	27.6395754888654	31	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
470	11/21/2025 4:14:19 AM		1.97200000286102	73.1707155704498	486.639007568359	91	92	36	95.3600006103516	99	27.3209240287542	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
471	11/21/2025 4:14:29 AM		1.93400001525879	71.7353917658329	486.60400390625	91	92	36	95.3600006103516	99	26.7944550141692	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
472	11/21/2025 4:14:39 AM		1.9889999628067	73.7887032330036	486.755004882812	91	92	36	95.3600006103516	98	27.556448802352	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
473	11/21/2025 4:14:49 AM		1.81900000572205	67.4900449812412	486.712005615234	91	92	36	95.3600006103516	97	25.2011960372329	31	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
474	11/21/2025 4:14:59 AM		1.82500004768372	67.7129432559013	486.561004638672	91	92	36	95.3600006103516	97	25.2843227237463	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
475	11/21/2025 4:15:09 AM		1.82000005245209	67.5275892019272	486.652008056641	91	92	36	95.3600006103516	98	25.2150513231754	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
476	11/21/2025 4:15:19 AM		2.12700009346008	78.9053991436958	486.648986816406	91	92	36	95.3600006103516	98	29.4683575630188	31	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
477	11/21/2025 4:15:29 AM		2.20499992370605	81.8248227238655	486.675994873047	91	92	36	95.3600006103516	95	30.5490028113127	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
478	11/21/2025 4:15:39 AM		2.22499990463257	82.5513258576393	486.678985595703	91	92	36	95.3600006103516	99	30.8260917663574	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
479	11/21/2025 4:15:49 AM		2.03800010681152	75.602775067091	486.761993408203	91	92	36	95.3600006103516	95	28.2353159040213	30	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
480	11/21/2025 4:15:59 AM		1.80200004577637	66.8669477105141	486.566009521484	91	92	36	95.3600006103516	98	24.9656712636352	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
481	11/21/2025 4:16:09 AM		1.97500002384186	73.2797138392925	486.786010742188	91	92	36	95.3600006103516	99	27.3624865338206	29	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
482	11/21/2025 4:16:19 AM		1.76300001144409	65.4081612825394	486.726989746094	91	92	36	95.3600006103516	98	24.4253486394882	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
483	11/21/2025 4:16:29 AM		1.807000041008	67.0514903962612	486.789001464844	91	92	36	95.3600006103516	97	25.034942664206	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
484	11/21/2025 4:16:39 AM		1.81299996376038	67.2794111073017	486.697998046875	91	92	36	95.3600006103516	98	25.1180693507195	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
485	11/21/2025 4:16:49 AM		1.9099999666214	70.8725050091743	486.657012939453	91	92	36	95.3600006103516	99	26.4619482681155	30	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
486	11/21/2025 4:16:59 AM		1.81599998474121	67.3670656979084	486.709991455078	91	92	36	95.3600006103516	99	25.1596335321665	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
487	11/21/2025 4:17:09 AM		1.89499998092651	70.3164964914322	486.752014160156	91	92	36	95.3600006103516	98	26.2541323900223	31	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
488	11/21/2025 4:17:19 AM		1.98199999332428	73.5224939882755	486.640014648438	91	92	36	95.3600006103516	98	27.459466829896	28	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
489	11/21/2025 4:17:29 AM		2.02600002288818	75.1783423125744	486.548004150391	91	92	36	95.3600006103516	99	28.0690625309944	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
490	11/21/2025 4:17:39 AM		1.9650000333786	72.920485585928	486.610992431641	91	92	36	95.3600006103516	96	27.2239420562983	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
491	11/21/2025 4:17:49 AM		1.77799999713898	65.9720622003078	486.648010253906	91	92	36	95.3600006103516	96	24.6331645175815	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
492	11/21/2025 4:17:59 AM		1.86899995803833	69.3323202431202	486.72900390625	91	92	36	95.3600006103516	99	25.8939184248447	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
493	11/21/2025 4:18:09 AM		1.85300004482269	68.7618546187878	486.587005615234	91	92	36	95.3600006103516	97	25.6722472608089	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
494	11/21/2025 4:18:19 AM		1.84300005435944	68.3922596275806	486.550994873047	91	92	36	95.3600006103516	98	25.5337027832866	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
495	11/21/2025 4:18:29 AM		1.74199998378754	64.6149449050426	486.704986572266	91	92	36	95.3600006103516	98	24.1344060748816	30	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
496	11/21/2025 4:18:39 AM		1.80499994754791	66.9642850756645	486.667999267578	91	92	36	95.3600006103516	93	25.0072337687016	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
497	11/21/2025 4:18:49 AM		1.75199997425079	65.0018066167831	486.648010253906	91	92	36	95.3600006103516	100	24.2729505524039	29	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
498	11/21/2025 4:18:59 AM		1.69200003147125	62.7718582749367	486.614013671875	91	92	36	95.3600006103516	99	23.4416853636503	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
499	11/21/2025 4:19:09 AM		1.94799995422363	72.2834408283234	486.740997314453	91	92	36	95.3600006103516	97	26.9884172827005	29	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
500	11/21/2025 4:19:19 AM		1.9889999628067	73.7931355834007	486.596008300781	91	92	36	95.3600006103516	97	27.556448802352	30	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
501	11/21/2025 4:19:29 AM		1.88399994373322	69.8925197124481	486.614990234375	91	92	36	95.3600006103516	98	26.101734302938	30	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
502	11/21/2025 4:19:39 AM		1.75399994850159	65.0566913187504	486.605010986328	91	92	36	95.3600006103516	98	24.3006594479084	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
503	11/21/2025 4:19:49 AM		1.64300000667572	60.9707079827785	486.692993164062	91	92	36	95.3600006103516	98	22.762818261981	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
504	11/21/2025 4:19:59 AM		1.71099996566772	63.4770378470421	486.557006835938	91	91	36	95.3600006103516	99	23.7049190327525	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
505	11/21/2025 4:20:09 AM		1.79299998283386	66.509885340929	486.506988525391	91	92	36	95.3600006103516	96	24.8409820720553	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
506	11/21/2025 4:20:19 AM		1.67599999904633	62.1724583208561	486.488006591797	91	92	36	95.3600006103516	95	23.2200141996145	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
507	11/21/2025 4:20:29 AM		1.73500001430511	64.3690466880798	486.720001220703	91	92	36	95.3600006103516	96	24.0374257788062	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
508	11/21/2025 4:20:39 AM		1.78999996185303	66.3985669612885	486.662994384766	91	92	36	95.3600006103516	97	24.7994178906083	29	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
509	11/21/2025 4:20:49 AM		1.73199999332428	64.2497420310974	486.683013916016	91	92	36	95.3600006103516	98	23.9958615973592	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
510	11/21/2025 4:20:59 AM		1.91199994087219	70.931788533926	486.678009033203	91	92	36	95.3600006103516	99	26.48965716362	31	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
511	11/21/2025 4:21:09 AM		1.875	69.5494651794434	486.718994140625	91	92	36	95.3600006103516	96	25.9770434349775	29	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
512	11/21/2025 4:21:19 AM		1.87000000476837	69.3729020655155	486.721984863281	91	92	36	95.3600006103516	99	25.9077720344067	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
513	11/21/2025 4:21:29 AM		1.78600001335144	66.2549078464508	486.524993896484	91	91	36	95.3600006103516	97	24.7440000995994	31	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
514	11/21/2025 4:21:39 AM		1.65100002288818	61.2562693655491	486.631011962891	91	92	36	95.3600006103516	99	22.8736538439989	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
515	11/21/2025 4:21:49 AM		1.58399999141693	58.7840706110001	486.656005859375	91	92	36	95.3600006103516	99	21.9454066827893	30	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
516	11/21/2025 4:21:59 AM		1.67700004577637	62.2017681598663	486.623992919922	91	92	36	95.3600006103516	98	23.2338678091764	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
517	11/21/2025 4:22:09 AM		1.60099995136261	59.3950644135475	486.677001953125	91	92	36	95.3600006103516	98	22.180931456387	30	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
518	11/21/2025 4:22:19 AM		1.6599999666214	61.6024687886238	486.773010253906	91	92	36	95.3600006103516	99	22.9983430355787	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
519	11/21/2025 4:22:29 AM		1.61800003051758	60.0183628499508	486.826995849609	91	92	36	95.3600006103516	99	22.4164579063654	31	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
520	11/21/2025 4:22:39 AM		1.75	64.9386338889599	486.68798828125	91	92	36	95.3600006103516	99	24.2452416568995	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
521	11/21/2025 4:22:49 AM		1.81700003147125	67.4106381833553	486.700012207031	91	91	36	95.3600006103516	98	25.1734871417284	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
522	11/21/2025 4:22:59 AM		1.90299999713898	70.6010386347771	486.524993896484	91	92	36	95.3600006103516	99	26.3649679720402	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
523	11/21/2025 4:23:09 AM		1.83800005912781	68.1799493730068	486.466003417969	91	91	36	95.3600006103516	96	25.4644313827157	31	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
524	11/21/2025 4:23:19 AM		1.63499999046326	60.6422983109951	486.377990722656	91	91	36	95.3600006103516	97	22.6519826799631	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
525	11/21/2025 4:23:29 AM		1.62600004673004	60.3317052125931	486.631988525391	91	91	36	95.3600006103516	94	22.5272934883833	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
526	11/21/2025 4:23:39 AM		1.50999999046326	56.0264881700277	486.468994140625	91	91	36	95.3600006103516	98	20.9201792255044	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
527	11/21/2025 4:23:49 AM		1.57799994945526	58.5425242781639	486.618011474609	91	91	36	95.3600006103516	99	21.8622799962759	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
528	11/21/2025 4:23:59 AM		1.57500004768372	58.4318362176418	486.648010253906	91	91	36	95.3600006103516	99	21.8207174912095	28	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
529	11/21/2025 4:24:09 AM		1.54900002479553	57.4765607714653	486.602996826172	91	91	36	95.3600006103516	98	21.4605018496513	29	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
530	11/21/2025 4:24:19 AM		1.52199995517731	56.4563021063805	486.634002685547	91	91	36	95.3600006103516	98	21.0864325985312	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
531	11/21/2025 4:24:29 AM		1.50600004196167	55.8657702058554	486.648010253906	91	91	36	95.3600006103516	97	20.8647614344954	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
532	11/21/2025 4:24:39 AM		1.42999994754791	53.0367270112038	486.463012695312	91	91	36	95.3600006103516	96	19.811825081706	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
533	11/21/2025 4:24:49 AM		1.58299994468689	58.7337255477905	486.654998779297	91	91	36	95.3600006103516	98	21.9315530732274	31	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
534	11/21/2025 4:24:59 AM		1.77100002765656	65.7013937830925	486.705993652344	91	91	36	95.3600006103516	98	24.5361842215061	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
535	11/21/2025 4:25:09 AM		1.73699998855591	64.436886459589	486.596008300781	91	91	36	95.3600006103516	97	24.06513299793	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
536	11/21/2025 4:25:19 AM		1.97399997711182	73.2536092400551	486.528015136719	91	91	36	95.3600006103516	99	27.3486329242587	29	31	7	183	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
537	11/21/2025 4:25:29 AM		1.62300002574921	60.2055609226227	486.602996826172	91	91	36	95.3600006103516	98	22.4857293069363	29	31	6	44	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
538	11/21/2025 4:25:39 AM		1.49800002574921	55.577352270484	486.813995361328	91	91	36	95.3600006103516	100	20.7539258524776	29	31	5	17	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
539	11/21/2025 4:25:49 AM		1.52199995517731	56.481072306633	486.635009765625	91	91	36	95.3600006103516	98	21.0864325985312	29	30	4	7	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
540	11/21/2025 4:25:59 AM		1.56299996376038	58.0042451620102	486.549987792969	91	91	36	95.3600006103516	97	21.6544641181827	29	31	4	2	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
541	11/21/2025 4:26:09 AM		1.68499994277954	62.496442347765	486.609008789062	91	91	36	95.3600006103516	97	23.3447033911943	29	30	4	1	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
