# MEASURE Stats -> Avg: nan | Median: 61.0994 | Mode: 63.3809 | Max: 106.1155 | Min: 2.9003
542	11/21/2025 4:26:19 AM		1.73800003528595	64.4973032176495	486.695007324219	91	91	36	95.3600006103516	99	24.0789882838726	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
543	11/21/2025 4:26:29 AM		1.64900004863739	61.1622579395771	486.596984863281	91	91	36	95.3600006103516	100	22.8459449484944	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
544	11/21/2025 4:26:39 AM		1.55799996852875	57.7958308160305	486.627014160156	91	91	36	95.3600006103516	98	21.5851927176118	31	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
545	11/21/2025 4:26:49 AM		1.49300003051758	55.4067973047495	486.5830078125	91	91	36	95.3600006103516	98	20.6846544519067	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
546	11/21/2025 4:26:59 AM		1.63800001144409	60.7857763767242	486.440002441406	91	91	36	95.3600006103516	98	22.6935451850295	31	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
547	11/21/2025 4:27:09 AM		1.72699999809265	64.0848331153393	486.790985107422	91	91	37	93.870002746582	99	23.9265901967883	30	31	8	254	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
548	11/21/2025 4:27:19 AM		1.62399995326996	60.2536931633949	486.683990478516	91	91	36	95.3600006103516	98	22.4995845928788	30	30	5	87	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
549	11/21/2025 4:27:29 AM		1.375	51.0294891893864	486.678009033203	91	91	36	95.3600006103516	99	19.0498329699039	29	30	4	44	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
550	11/21/2025 4:27:39 AM		1.49000000953674	55.2802406251431	486.626007080078	91	91	36	95.3600006103516	93	20.6430919468403	29	30	4	8	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
551	11/21/2025 4:27:49 AM		1.60699999332428	59.6143618226051	486.765991210938	91	91	36	95.3600006103516	99	22.2640581429005	29	31	4	3	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
552	11/21/2025 4:27:59 AM		1.4210000038147	52.7069393545389	486.744995117188	91	91	36	95.3600006103516	99	19.6871358901262	30	31	3	1	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
553	11/21/2025 4:28:09 AM		1.49199998378754	55.3485665470362	486.605010986328	91	91	36	95.3600006103516	97	20.6708008423448	31	30	3	1	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
554	11/21/2025 4:28:19 AM		1.39900004863739	51.9153960049152	486.591003417969	91	91	36	95.3600006103516	99	19.382338039577	30	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
555	11/21/2025 4:28:29 AM		1.47300004959106	54.6414658427238	486.673004150391	91	91	36	95.3600006103516	97	20.4075654968619	30	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
556	11/21/2025 4:28:39 AM		1.49699997901917	55.5350672453642	486.545989990234	91	91	36	95.3600006103516	98	20.7400722429156	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
557	11/21/2025 4:28:49 AM		1.45500004291534	53.9899606257677	486.700988769531	91	91	36	95.3600006103516	99	20.1581871137023	30	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
558	11/21/2025 4:28:59 AM		1.79299998283386	66.5119372308254	486.579010009766	91	91	36	95.3600006103516	99	24.8409820720553	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
559	11/21/2025 4:29:09 AM		1.86300003528595	69.1013887524605	486.739990234375	91	91	36	95.3600006103516	98	25.8107917383313	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
560	11/21/2025 4:29:19 AM		1.78900003433228	66.3909763097763	486.532012939453	91	91	36	95.3600006103516	100	24.7855642810464	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
561	11/21/2025 4:29:29 AM		1.44700002670288	53.6939520388842	486.588012695312	91	91	36	95.3600006103516	95	20.0473515316844	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
562	11/21/2025 4:29:39 AM		1.52799999713898	56.7064583301544	486.725006103516	91	91	36	95.3600006103516	99	21.1695592850447	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
563	11/21/2025 4:29:49 AM		1.34700000286102	49.9661542475224	486.60400390625	91	91	36	95.3600006103516	98	18.6619084328413	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
564	11/21/2025 4:29:59 AM		1.58700001239777	58.876271545887	486.743011474609	91	91	36	95.3600006103516	98	21.9869708642364	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
565	11/21/2025 4:30:09 AM		1.53299999237061	56.8811640143394	486.635986328125	91	91	36	95.3600006103516	99	21.2388306856155	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
566	11/21/2025 4:30:19 AM		1.52999997138977	56.7783817648888	486.707000732422	91	91	36	95.3600006103516	99	21.1972681805491	32	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
567	11/21/2025 4:30:29 AM		1.57000005245209	58.2446314394474	486.588989257812	91	91	36	95.3600006103516	97	21.751444414258	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
568	11/21/2025 4:30:39 AM		1.64400005340576	60.9990924596786	486.859008789062	91	91	36	95.3600006103516	95	22.7766718715429	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
569	11/21/2025 4:30:49 AM		1.64499998092651	61.0198996961117	486.772003173828	91	91	36	95.3600006103516	96	22.7905271574855	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
570	11/21/2025 4:30:59 AM		1.47599995136261	54.7445900738239	486.714996337891	91	91	36	95.3600006103516	99	20.449129678309	31	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
571	11/21/2025 4:31:09 AM		1.61899995803833	60.0713163614273	486.747009277344	91	91	36	95.3600006103516	99	22.4303115159273	31	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
572	11/21/2025 4:31:19 AM		1.75199997425079	65.0089144706726	486.553009033203	91	91	36	95.3600006103516	99	24.2729505524039	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
573	11/21/2025 4:31:29 AM		1.58700001239777	58.8675409555435	486.549987792969	91	91	36	95.3600006103516	98	21.9869708642364	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
574	11/21/2025 4:31:39 AM		1.35199999809265	50.1497615128756	486.734985351562	91	91	36	95.3600006103516	100	18.7311815097928	31	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
575	11/21/2025 4:31:49 AM		1.432000041008	53.1464226543903	486.674011230469	91	91	36	95.3600006103516	97	19.8395339772105	30	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
576	11/21/2025 4:31:59 AM		1.58000004291534	58.604758232832	486.902008056641	91	91	36	95.3600006103516	97	21.8899888917804	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
577	11/21/2025 4:32:09 AM		1.43499994277954	53.25668156147	486.654998779297	91	91	36	95.3600006103516	98	19.8810981586576	30	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
578	11/21/2025 4:32:19 AM		1.52999997138977	56.7798502743244	486.733001708984	91	91	36	95.3600006103516	99	21.1972681805491	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
579	11/21/2025 4:32:29 AM		1.44900000095367	53.7547878921032	486.696990966797	91	91	36	95.3600006103516	99	20.0750604271889	29	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
580	11/21/2025 4:32:39 AM		1.47200000286102	54.6279910951853	486.705993652344	91	91	36	95.3600006103516	98	20.3937118873	31	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
581	11/21/2025 4:32:49 AM		1.49300003051758	55.4060395807028	486.665985107422	91	91	36	95.3600006103516	99	20.6846544519067	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
582	11/21/2025 4:32:59 AM		1.78299999237061	66.1633841693401	486.850006103516	91	91	36	95.3600006103516	99	24.702437594533	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
583	11/21/2025 4:33:09 AM		1.73500001430511	64.386548101902	486.756011962891	91	91	36	95.3600006103516	98	24.0374257788062	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
584	11/21/2025 4:33:19 AM		1.83399999141693	68.0403470993042	486.819000244141	91	91	36	95.3600006103516	99	25.4090135917068	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
585	11/21/2025 4:33:29 AM		1.44700002670288	53.6855734884739	486.684997558594	91	91	36	95.3600006103516	98	20.0473515316844	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
586	11/21/2025 4:33:39 AM		1.30099999904633	48.2580363750458	486.68798828125	91	91	36	95.3600006103516	99	18.024605512619	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
587	11/21/2025 4:33:49 AM		1.47000002861023	54.5464385300875	486.72900390625	91	91	36	95.3600006103516	99	20.3660029917955	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
588	11/21/2025 4:33:59 AM		1.33500003814697	49.5290882885456	486.950988769531	91	91	36	95.3600006103516	98	18.4956550598145	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
589	11/21/2025 4:34:09 AM		1.24600005149841	46.2126541882753	486.855987548828	91	91	36	95.3600006103516	99	17.2626117244363	32	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
590	11/21/2025 4:34:19 AM		1.20200002193451	44.5823539048433	486.536010742188	91	91	36	95.3600006103516	98	16.6530176997185	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
591	11/21/2025 4:34:29 AM		1.25300002098083	46.4970722794533	486.842987060547	91	91	36	95.3600006103516	98	17.3595920205116	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
592	11/21/2025 4:34:39 AM		1.11899995803833	41.5122773498297	486.592010498047	91	91	36	95.3600006103516	97	15.5030993744731	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
593	11/21/2025 4:34:49 AM		1.15199995040894	42.739699780941	486.690002441406	91	91	36	95.3600006103516	99	15.9602953121066	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
594	11/21/2025 4:34:59 AM		1.34500002861023	49.8968660831451	486.778015136719	91	91	36	95.3600006103516	97	18.6341995373368	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
595	11/21/2025 4:35:09 AM		1.42999994754791	53.0700366944075	486.606994628906	91	91	36	95.3600006103516	99	19.811825081706	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
596	11/21/2025 4:35:19 AM		1.46200001239777	54.2468290776014	486.597991943359	91	91	36	95.3600006103516	99	20.2551674097776	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
597	11/21/2025 4:35:29 AM		1.26600003242493	46.9801783561707	486.783996582031	91	91	36	95.3600006103516	97	17.539700679481	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
598	11/21/2025 4:35:39 AM		1.1690000295639	43.3826353400946	486.713012695312	91	91	36	95.3600006103516	99	16.195821762085	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
599	11/21/2025 4:35:49 AM		1.0900000333786	40.4315147548914	486.720001220703	91	91	36	95.3600006103516	99	15.1013212278485	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
600	11/21/2025 4:35:59 AM		1.1690000295639	43.370334059	486.536987304688	91	91	36	95.3600006103516	99	16.195821762085	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
601	11/21/2025 4:36:09 AM		1.39800000190735	51.872219145298	486.546997070312	91	91	36	95.3600006103516	99	19.3684844300151	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
602	11/21/2025 4:36:19 AM		1.432000041008	53.1322237104177	486.614990234375	91	91	36	95.3600006103516	99	19.8395339772105	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
603	11/21/2025 4:36:29 AM		1.40299999713898	52.0477965474129	486.644012451172	91	91	36	95.3600006103516	99	19.437755830586	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
604	11/21/2025 4:36:39 AM		1.52100002765656	56.4142920076847	486.601013183594	91	91	36	95.3600006103516	99	21.0725789889693	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
605	11/21/2025 4:36:49 AM		1.66100001335144	61.6259783506393	486.744995117188	91	91	36	95.3600006103516	98	23.0121983215213	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
606	11/21/2025 4:36:59 AM		1.61099994182587	59.7699098289013	486.550994873047	91	91	36	95.3600006103516	100	22.3194759339094	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
607	11/21/2025 4:37:09 AM		1.59399998188019	59.1350980103016	486.600006103516	91	91	36	95.3600006103516	98	22.0839511603117	32	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
608	11/21/2025 4:37:19 AM		1.52900004386902	56.7128084599972	486.596008300781	91	91	36	95.3600006103516	98	21.1834128946066	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
609	11/21/2025 4:37:29 AM		1.42599999904633	52.887462079525	486.690002441406	91	91	36	95.3600006103516	98	19.7564072906971	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
610	11/21/2025 4:37:39 AM		1.42400002479553	52.8139092028141	486.691986083984	91	91	36	95.3600006103516	98	19.7286983951926	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
611	11/21/2025 4:37:49 AM		1.35099995136261	50.1264665275812	486.513000488281	91	91	36	95.3600006103516	93	18.7173262238503	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
612	11/21/2025 4:37:59 AM		1.32500004768372	49.1686966270208	486.449005126953	91	91	36	95.3600006103516	99	18.3571105822921	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
613	11/21/2025 4:38:09 AM		1.44200003147125	53.4997064620256	486.627014160156	91	91	36	95.3600006103516	99	19.9780784547329	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
614	11/21/2025 4:38:19 AM		1.41100001335144	52.3315273225307	486.804992675781	90	91	36	95.3600006103516	99	19.5485914126039	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
615	11/21/2025 4:38:29 AM		1.32000005245209	48.960081115365	486.641998291016	90	91	36	95.3600006103516	97	18.2878391817212	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
616	11/21/2025 4:38:39 AM		1.38300001621246	51.3181786984205	486.523986816406	91	91	36	95.3600006103516	99	19.1606685519218	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
617	11/21/2025 4:38:49 AM		1.43099999427795	53.1011268496513	486.579986572266	90	91	36	95.3600006103516	100	19.8256803676486	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
618	11/21/2025 4:38:59 AM		1.73599994182587	64.4230462610722	486.566986083984	91	91	36	95.3600006103516	99	24.0512793883681	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
619	11/21/2025 4:39:09 AM		1.70899999141693	63.3884109556675	488.721008300781	90	91	36	95.3600006103516	99	23.677210137248	33	31	8	254	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
620	11/21/2025 4:39:19 AM		1.30499994754791	48.4268076717854	487.485992431641	90	91	36	95.3600006103516	99	18.080023303628	29	31	6	254	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
621	11/21/2025 4:39:29 AM		1.28699994087219	47.7631822228432	486.623992919922	90	91	36	95.3600006103516	99	17.8306432440877	29	31	4	104	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
622	11/21/2025 4:39:39 AM		1.70200002193451	63.1361693143845	486.7080078125	90	91	36	95.3600006103516	99	23.5802281647921	28	31	3	30	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
623	11/21/2025 4:39:49 AM		1.51199996471405	56.0809437185526	486.722991943359	90	91	36	95.3600006103516	100	20.9478881210089	30	31	4	9	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
624	11/21/2025 4:39:59 AM		1.56400001049042	58.0334343016148	486.545989990234	91	91	36	95.3600006103516	99	21.6683177277446	31	30	4	3	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
625	11/21/2025 4:40:09 AM		1.61699998378754	59.9981188774109	486.463989257812	91	91	36	95.3600006103516	99	22.4026026204228	31	30	4	1	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
626	11/21/2025 4:40:19 AM		1.3639999628067	50.5954071879387	486.506011962891	90	91	36	95.3600006103516	98	18.897433206439	28	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
627	11/21/2025 4:40:29 AM		1.31099998950958	48.62395003438	486.589996337891	90	91	36	95.3600006103516	99	18.1631499901414	30	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
628	11/21/2025 4:40:39 AM		1.3639999628067	50.5911458283663	486.654998779297	90	91	36	95.3600006103516	98	18.897433206439	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
629	11/21/2025 4:40:49 AM		1.41600000858307	52.5460068136454	486.680999755859	90	91	36	95.3600006103516	98	19.6178644895554	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
630	11/21/2025 4:40:59 AM		1.29900002479553	48.2088480144739	486.635986328125	91	91	36	95.3600006103516	98	17.9968966171145	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
631	11/21/2025 4:41:09 AM		1.42900002002716	53.0112158507109	486.546997070312	90	91	36	95.3600006103516	99	19.7979714721441	29	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
632	11/21/2025 4:41:19 AM		1.45700001716614	54.0373954921961	486.571014404297	91	91	36	95.3600006103516	99	20.1858960092068	28	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
633	11/21/2025 4:41:29 AM		1.72699999809265	64.0763305127621	486.631988525391	91	91	36	95.3600006103516	99	23.9265901967883	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
634	11/21/2025 4:41:39 AM		1.9650000333786	72.9083485901356	486.713989257812	90	91	36	95.3600006103516	97	27.2239420562983	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
635	11/21/2025 4:41:49 AM		1.9190000295639	71.214097738266	486.704010009766	91	91	36	95.3600006103516	99	26.586639136076	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
636	11/21/2025 4:41:59 AM		1.93499994277954	71.8040965497494	486.653991699219	91	91	36	95.3600006103516	93	26.8083103001118	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
637	11/21/2025 4:42:09 AM		1.81400001049042	67.2858484089375	486.717010498047	91	91	36	95.3600006103516	99	25.131924636662	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
638	11/21/2025 4:42:19 AM		1.84700000286102	68.5195840895176	486.601989746094	91	91	36	95.3600006103516	97	25.5891205742955	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
639	11/21/2025 4:42:29 AM		1.74000000953674	64.5697362720966	486.550994873047	91	91	36	95.3600006103516	98	24.1066971793771	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
640	11/21/2025 4:42:39 AM		1.6690000295639	61.9179502129555	486.540008544922	91	91	36	95.3600006103516	99	23.1230322271585	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
641	11/21/2025 4:42:49 AM		1.52499997615814	56.5645828843117	486.524993896484	91	91	36	95.3600006103516	99	21.1279967799783	32	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
642	11/21/2025 4:42:59 AM		1.47399997711182	54.6727571636438	486.368988037109	91	91	36	95.3600006103516	98	20.4214207828045	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
643	11/21/2025 4:43:09 AM		1.45299994945526	53.8922108709812	486.389007568359	91	91	36	95.3600006103516	97	20.1304782181978	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
644	11/21/2025 4:43:19 AM		1.50699996948242	55.9005249291658	486.441009521484	91	91	36	95.3600006103516	98	20.878616720438	31	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
645	11/21/2025 4:43:29 AM		1.55299997329712	57.6177924871445	486.335998535156	91	91	36	95.3600006103516	99	21.5159196406603	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
646	11/21/2025 4:43:39 AM		1.51600003242493	56.2598437070847	486.35400390625	91	91	36	95.3600006103516	100	21.0033059120178	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
647	11/21/2025 4:43:49 AM		1.55099999904633	57.5282536447048	486.420013427734	91	91	36	95.3600006103516	99	21.4882107451558	33	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
648	11/21/2025 4:43:59 AM		1.70099997520447	63.0948632955551	486.347991943359	91	91	36	95.3600006103516	98	23.5663745552301	31	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
649	11/21/2025 4:44:09 AM		1.36099994182587	50.5106694996357	486.553985595703	91	91	36	95.3600006103516	99	18.8558707013726	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
650	11/21/2025 4:44:19 AM		1.20799994468689	44.8272965848446	486.648986816406	91	91	36	95.3600006103516	99	16.7361443862319	28	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
651	11/21/2025 4:44:29 AM		1.22599995136261	45.4741045832634	486.635009765625	91	91	36	95.3600006103516	97	16.9855227693915	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
652	11/21/2025 4:44:39 AM		1.11099994182587	41.2197824567556	486.683990478516	91	91	36	95.3600006103516	97	15.3922637924552	28	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
653	11/21/2025 4:44:49 AM		1.10800004005432	41.0992741584778	486.628997802734	91	91	36	95.3600006103516	98	15.3507012873888	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
654	11/21/2025 4:44:59 AM		1.27799999713898	47.4282179027796	486.563995361328	91	91	36	95.3600006103516	99	17.7059540525079	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
655	11/21/2025 4:45:09 AM		1.20799994468689	44.8268707841635	486.505004882812	91	91	36	95.3600006103516	100	16.7361443862319	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
656	11/21/2025 4:45:19 AM		1.28900003433228	47.807314619422	486.605010986328	91	91	36	95.3600006103516	100	17.8583521395922	29	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
657	11/21/2025 4:45:29 AM		1.27799999713898	47.4267091602087	486.640991210938	91	91	36	95.3600006103516	99	17.7059540525079	30	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
658	11/21/2025 4:45:39 AM		1.47599995136261	54.7590505331755	486.679992675781	91	91	36	95.3600006103516	98	20.449129678309	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
659	11/21/2025 4:45:49 AM		1.40900003910065	52.2617496550083	486.671997070312	91	91	36	95.3600006103516	99	19.5208825170994	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
660	11/21/2025 4:45:59 AM		1.44200003147125	53.5009436309338	486.60400390625	91	91	36	95.3600006103516	98	19.9780784547329	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
661	11/21/2025 4:46:09 AM		1.18599998950958	44.0089479088783	486.593994140625	91	91	36	95.3600006103516	100	16.4313465356827	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
662	11/21/2025 4:46:19 AM		1.05900001525879	39.2751038074493	486.635009765625	91	91	36	95.3600006103516	99	14.6718341857195	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
663	11/21/2025 4:46:29 AM		1.03900003433228	38.549904897809	486.618011474609	91	91	36	95.3600006103516	99	14.3947469070554	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
664	11/21/2025 4:46:39 AM		1.01900005340576	37.8140944987535	486.688995361328	91	91	36	95.3600006103516	98	14.1176579520106	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
665	11/21/2025 4:46:49 AM		1.10399997234344	40.9717921167612	486.570007324219	91	91	36	95.3600006103516	98	15.2952834963799	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
666	11/21/2025 4:46:59 AM		1.09500002861023	40.6297333538532	486.816009521484	91	91	36	95.3600006103516	97	15.1705943048	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
667	11/21/2025 4:47:09 AM		1.09899997711182	40.759552270174	486.795989990234	91	91	36	95.3600006103516	98	15.226012095809	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
668	11/21/2025 4:47:19 AM		0.952000021934509	35.3045661002398	486.714996337891	91	91	36	95.3600006103516	98	13.1894116289914	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
669	11/21/2025 4:47:29 AM		1.04100000858307	38.6367313563824	486.808990478516	91	91	36	95.3600006103516	99	14.4224558025599	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
670	11/21/2025 4:47:39 AM		1.24600005149841	46.2132509797812	486.667999267578	91	91	36	95.3600006103516	99	17.2626117244363	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
671	11/21/2025 4:47:49 AM		1.31900000572205	48.926667496562	486.727996826172	91	91	36	95.3600006103516	99	18.2739838957787	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
672	11/21/2025 4:47:59 AM		1.31700003147125	48.8738615065813	486.743011474609	91	91	36	95.3600006103516	97	18.2462766766548	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
673	11/21/2025 4:48:09 AM		1.15299999713898	42.7741091698408	486.644012451172	91	91	36	95.3600006103516	98	15.9741505980492	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
674	11/21/2025 4:48:19 AM		0.940999984741211	34.9156592041254	486.658996582031	91	91	36	95.3600006103516	98	13.0370127037168	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
675	11/21/2025 4:48:29 AM		0.828999996185303	30.7565588504076	486.651000976562	91	91	36	95.3600006103516	98	11.4853170700371	29	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
676	11/21/2025 4:48:39 AM		0.809000015258789	30.0060600042343	486.615997314453	91	91	36	95.3600006103516	98	11.2082289531827	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
677	11/21/2025 4:48:49 AM		0.754000008106232	27.9692223295569	486.549011230469	91	91	36	95.3600006103516	99	10.446235165	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
678	11/21/2025 4:48:59 AM		0.823000013828278	30.5463004857302	486.77099609375	91	91	36	95.3600006103516	98	11.4021903835237	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
679	11/21/2025 4:49:09 AM		0.857999980449677	31.8180363625288	486.643005371094	91	91	36	95.3600006103516	96	11.8870952166617	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
680	11/21/2025 4:49:19 AM		0.949999988079071	35.229504480958	486.634002685547	91	91	36	95.3600006103516	97	13.1617027334869	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
681	11/21/2025 4:49:29 AM		0.939999997615814	34.8730690777302	486.518005371094	91	91	36	95.3600006103516	97	13.0231582559645	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
682	11/21/2025 4:49:39 AM		1.16100001335144	43.0736448615789	486.593994140625	91	91	36	95.3600006103516	99	16.0849861800671	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
683	11/21/2025 4:49:49 AM		1.39300000667572	51.6836196184158	486.593994140625	91	91	36	95.3600006103516	99	19.2992113530636	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
684	11/21/2025 4:49:59 AM		1.48300004005432	55.0023335963488	486.735992431641	91	91	36	95.3600006103516	95	20.5461099743843	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
685	11/21/2025 4:50:09 AM		1.32700002193451	49.2503095418215	486.622985839844	91	91	36	95.3600006103516	98	18.3848194777966	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
686	11/21/2025 4:50:19 AM		1.34099996089935	49.7595001012087	486.682006835938	91	91	36	95.3600006103516	99	18.5787817463279	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
687	11/21/2025 4:50:29 AM		1.39499998092651	51.7691854387522	486.677001953125	91	91	36	95.3600006103516	99	19.3269202485681	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
688	11/21/2025 4:50:39 AM		1.68299996852875	62.4257996678352	486.656005859375	91	91	36	95.3600006103516	98	23.3169944956899	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
689	11/21/2025 4:50:49 AM		1.91799998283386	71.161063760519	486.601989746094	91	91	36	95.3600006103516	99	26.5727838501334	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
690	11/21/2025 4:50:59 AM		1.91700005531311	71.1333967745304	486.576995849609	91	91	36	95.3600006103516	94	26.5589302405715	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
691	11/21/2025 4:51:09 AM		1.96800005435944	73.007670789957	486.605987548828	91	91	36	95.3600006103516	99	27.2655062377453	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
692	11/21/2025 4:51:19 AM		1.94799995422363	72.2607962787151	486.518005371094	91	91	36	95.3600006103516	99	26.9884172827005	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
693	11/21/2025 4:51:29 AM		1.73000001907349	64.2022401094437	486.617004394531	91	91	36	95.3600006103516	98	23.9681527018547	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
694	11/21/2025 4:51:39 AM		1.47200000286102	54.5949965715408	486.265991210938	91	91	36	95.3600006103516	99	20.3937118873	33	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
695	11/21/2025 4:51:49 AM		1.27199995517731	47.1897259354591	486.440002441406	91	91	38	92.379997253418	99	17.6228273659945	29	33	4	172	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
696	11/21/2025 4:51:59 AM		1.24300003051758	46.1207751184702	486.800994873047	91	91	37	93.870002746582	99	17.2210492193699	30	32	3	41	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
697	11/21/2025 4:52:09 AM		1.17200005054474	43.4745009988546	486.761993408203	91	91	36	95.3600006103516	99	16.2373842671514	31	31	3	16	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
698	11/21/2025 4:52:19 AM		1.15100002288818	42.7070707082748	486.700012207031	90	91	36	95.3600006103516	99	15.9464417025447	31	31	3	7	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
699	11/21/2025 4:52:29 AM		1.2849999666214	47.6631760597229	486.843994140625	90	91	36	95.3600006103516	99	17.8029343485832	30	31	3	3	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
700	11/21/2025 4:52:39 AM		1.26600003242493	46.9821732491255	486.712005615234	91	91	36	95.3600006103516	100	17.539700679481	30	31	3	1	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
701	11/21/2025 4:52:49 AM		1.36800003051758	50.7683057337999	486.786987304688	91	91	36	95.3600006103516	99	18.952850997448	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
702	11/21/2025 4:52:59 AM		1.38699996471405	51.4508977532387	486.789001464844	90	91	36	95.3600006103516	99	19.2160863429308	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
703	11/21/2025 4:53:09 AM		1.39100003242493	51.5943020582199	486.652008056641	90	91	36	95.3600006103516	99	19.2715024575591	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
704	11/21/2025 4:53:19 AM		1.48000001907349	54.9135826528072	486.786987304688	90	91	36	95.3600006103516	99	20.5045474693179	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
705	11/21/2025 4:53:29 AM		1.43299996852875	53.1565111130476	486.748992919922	90	91	36	95.3600006103516	99	19.8533892631531	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
706	11/21/2025 4:53:39 AM		1.40299999713898	52.0660020411015	486.744995117188	91	91	36	95.3600006103516	98	19.437755830586	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
707	11/21/2025 4:53:49 AM		1.48599994182587	55.1236968487501	486.587005615234	90	91	36	95.3600006103516	98	20.5876741558313	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
708	11/21/2025 4:53:59 AM		1.55499994754791	57.6852969825268	486.516998291016	90	91	36	95.3600006103516	98	21.5436285361648	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
709	11/21/2025 4:54:09 AM		1.6139999628067	59.8953768610954	486.449005126953	90	91	36	95.3600006103516	96	22.3610401153564	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
710	11/21/2025 4:54:19 AM		1.43700003623962	53.3188283443451	487.286987304688	91	91	36	95.3600006103516	99	19.908807054162	29	32	6	220	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
711	11/21/2025 4:54:29 AM		1.15299999713898	42.7586060017347	486.680999755859	90	91	36	95.3600006103516	97	15.9741505980492	30	31	4	72	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
712	11/21/2025 4:54:39 AM		1.26800000667572	47.0451146364212	486.680999755859	90	91	36	95.3600006103516	98	17.5674095749855	30	31	4	30	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
713	11/21/2025 4:54:49 AM		1.5440000295639	57.2829119861126	486.940002441406	90	91	36	95.3600006103516	97	21.3912304490805	31	31	3	7	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
714	11/21/2025 4:54:59 AM		1.59899997711182	59.3411318957806	486.628997802734	90	91	36	95.3600006103516	99	22.1532225608826	30	31	4	2	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
715	11/21/2025 4:55:09 AM		1.76400005817413	65.4427416622639	486.671997070312	90	91	36	95.3600006103516	95	24.4392039254308	31	31	3	1	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
716	11/21/2025 4:55:19 AM		1.83500003814697	68.0772207677364	486.734985351562	90	91	36	95.3600006103516	99	25.4228672012687	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
717	11/21/2025 4:55:29 AM		2.05900001525879	76.3860739767551	486.64599609375	91	91	36	95.3600006103516	99	28.5262584686279	32	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
718	11/21/2025 4:55:39 AM		2.02699995040894	75.1869656145573	486.692993164062	90	91	36	95.3600006103516	98	28.0829161405563	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
719	11/21/2025 4:55:49 AM		2.18700003623962	81.1503678560257	486.652008056641	90	91	36	95.3600006103516	98	30.299624428153	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
720	11/21/2025 4:55:59 AM		2.05100011825562	76.0782435536385	486.72900390625	90	91	36	95.3600006103516	97	28.41542288661	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
721	11/21/2025 4:56:09 AM		2.01300001144409	74.6705129742622	487.532012939453	90	91	36	95.3600006103516	94	27.8889555484056	35	31	13	254	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
722	11/21/2025 4:56:19 AM		1.89400005340576	70.2563680708408	487.122009277344	90	91	37	93.870002746582	100	26.2402787804604	30	31	8	254	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
723	11/21/2025 4:56:29 AM		1.59500002861023	59.1922827064991	486.647003173828	90	91	36	95.3600006103516	100	22.0978064462543	30	31	5	149	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
724	11/21/2025 4:56:39 AM		1.75300002098083	65.0435015559196	486.690002441406	90	91	36	95.3600006103516	97	24.2868041619658	31	31	4	30	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
725	11/21/2025 4:56:49 AM		1.65100002288818	61.2584084272385	486.667999267578	90	91	36	95.3600006103516	96	22.8736538439989	31	31	4	11	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
726	11/21/2025 4:56:59 AM		1.43099999427795	53.0905824154615	486.657989501953	90	91	36	95.3600006103516	99	19.8256803676486	31	31	4	7	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
727	11/21/2025 4:57:09 AM		1.49100005626678	55.313640832901	486.617004394531	90	91	36	95.3600006103516	99	20.6569455564022	31	31	4	2	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
728	11/21/2025 4:57:19 AM		1.5440000295639	57.2918303310871	486.911987304688	90	91	36	95.3600006103516	98	21.3912304490805	30	31	4	1	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
729	11/21/2025 4:57:29 AM		1.55099999904633	57.5456880033016	486.638000488281	90	91	36	95.3600006103516	99	21.4882107451558	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
730	11/21/2025 4:57:39 AM		1.60500001907349	59.5486678183079	486.714996337891	90	91	36	95.3600006103516	97	22.236349247396	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
731	11/21/2025 4:57:49 AM		1.44900000095367	53.7725944072008	486.609985351562	90	91	36	95.3600006103516	98	20.0750604271889	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
732	11/21/2025 4:57:59 AM		1.56500005722046	58.0723129212856	486.592010498047	90	91	36	95.3600006103516	99	21.6821730136871	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
733	11/21/2025 4:58:09 AM		1.62199997901917	60.1766064763069	486.697998046875	91	91	36	95.3600006103516	99	22.4718756973743	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
734	11/21/2025 4:58:19 AM		1.68400001525879	62.4912589788437	486.722991943359	90	91	36	95.3600006103516	94	23.3308497816324	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
735	11/21/2025 4:58:29 AM		1.62800002098083	60.3858388960361	486.660003662109	90	91	36	95.3600006103516	97	22.5550023838878	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
736	11/21/2025 4:58:39 AM		1.67999994754791	62.3231716454029	486.721008300781	90	91	36	95.3600006103516	99	23.2754319906235	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
737	11/21/2025 4:58:49 AM		1.51900005340576	56.3596352934837	486.803009033203	90	91	36	95.3600006103516	92	21.0448700934649	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
738	11/21/2025 4:58:59 AM		1.56700003147125	58.1335477530956	486.713012695312	90	91	36	95.3600006103516	98	21.7098819091916	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
739	11/21/2025 4:59:09 AM		1.59899997711182	59.3117818236351	486.72900390625	90	91	36	95.3600006103516	98	22.1532225608826	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
740	11/21/2025 4:59:19 AM		1.64499998092651	61.0319763422012	486.670013427734	90	91	36	95.3600006103516	99	22.7905271574855	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
741	11/21/2025 4:59:29 AM		1.58200001716614	58.6798198521137	486.619995117188	90	91	36	95.3600006103516	99	21.9176977872849	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
742	11/21/2025 4:59:39 AM		1.60500001907349	59.5425859093666	486.742004394531	91	91	36	95.3600006103516	99	22.236349247396	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
743	11/21/2025 4:59:49 AM		1.60399997234344	59.5009177923203	486.696014404297	90	91	36	95.3600006103516	99	22.2224956378341	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
744	11/21/2025 4:59:59 AM		1.6360000371933	60.6940045952797	486.665008544922	91	91	36	95.3600006103516	97	22.665836289525	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
745	11/21/2025 5:00:09 AM		1.53400003910065	56.8976730108261	486.548004150391	90	91	36	95.3600006103516	98	21.2526859715581	33	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
746	11/21/2025 5:00:19 AM		1.68799996376038	62.626925110817	486.838989257812	90	91	36	95.3600006103516	98	23.3862675726414	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
747	11/21/2025 5:00:29 AM		1.9210000038147	71.2739646434784	486.714996337891	90	91	36	95.3600006103516	97	26.6143480315804	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
748	11/21/2025 5:00:39 AM		1.80499994754791	66.9774480164051	486.757995605469	90	91	36	95.3600006103516	97	25.0072337687016	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
749	11/21/2025 5:00:49 AM		1.68499994277954	62.5090755522251	486.498992919922	90	91	36	95.3600006103516	99	23.3447033911943	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
750	11/21/2025 5:00:59 AM		1.64400005340576	60.9805248677731	486.802001953125	90	91	36	95.3600006103516	99	22.7766718715429	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
751	11/21/2025 5:01:09 AM		1.47599995136261	54.7724179923534	486.898986816406	90	91	36	95.3600006103516	96	20.449129678309	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
752	11/21/2025 5:01:19 AM		1.51699995994568	56.2676355242729	486.855987548828	91	91	36	95.3600006103516	98	21.0171611979604	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
753	11/21/2025 5:01:29 AM		1.42499995231628	52.8730753809214	486.778015136719	90	91	36	95.3600006103516	98	19.7425536811352	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
754	11/21/2025 5:01:39 AM		1.55799996852875	57.8013963997364	486.731994628906	90	91	36	95.3600006103516	96	21.5851927176118	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
755	11/21/2025 5:01:49 AM		1.55599999427795	57.7449895441532	486.773986816406	90	91	36	95.3600006103516	99	21.5574838221073	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
756	11/21/2025 5:01:59 AM		1.58800005912781	58.9196495711803	486.648010253906	90	91	36	95.3600006103516	98	22.0008244737983	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
757	11/21/2025 5:02:09 AM		1.69400000572205	62.859895080328	486.988006591797	90	91	36	95.3600006103516	100	23.4693942591548	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
758	11/21/2025 5:02:19 AM		1.62199997901917	60.1901181042194	486.868988037109	91	91	36	95.3600006103516	98	22.4718756973743	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
759	11/21/2025 5:02:29 AM		1.68900001049042	62.6647375524044	486.779998779297	91	91	36	95.3600006103516	99	23.4001211822033	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
760	11/21/2025 5:02:39 AM		1.5789999961853	58.5993736982346	486.877014160156	91	91	36	95.3600006103516	98	21.8761352822185	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
761	11/21/2025 5:02:49 AM		1.60300004482269	59.4547905027866	486.601013183594	90	91	36	95.3600006103516	99	22.2086403518915	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
762	11/21/2025 5:02:59 AM		1.6599999666214	61.583860963583	486.863006591797	90	91	36	95.3600006103516	100	22.9983430355787	33	31	7	192	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
763	11/21/2025 5:03:09 AM		1.48199999332428	54.9722291529179	486.743011474609	91	91	36	95.3600006103516	99	20.5322563648224	30	31	4	47	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
764	11/21/2025 5:03:19 AM		1.39600002765656	51.7885711044073	486.820007324219	90	91	36	95.3600006103516	99	19.3407755345106	29	31	4	19	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
765	11/21/2025 5:03:29 AM		1.39800000190735	51.8593847751617	486.790008544922	90	91	36	95.3600006103516	99	19.3684844300151	31	31	3	6	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
766	11/21/2025 5:03:39 AM		1.50300002098083	55.7753965258598	486.726989746094	91	91	36	95.3600006103516	98	20.8231989294291	29	31	4	2	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
767	11/21/2025 5:03:49 AM		1.58700001239777	58.8910639286041	486.696990966797	90	91	36	95.3600006103516	99	21.9869708642364	30	31	4	1	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
768	11/21/2025 5:03:59 AM		1.57700002193451	58.5258208215237	486.855010986328	90	91	36	95.3600006103516	96	21.848426386714	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
769	11/21/2025 5:04:09 AM		1.47099995613098	54.5731365680695	486.726013183594	90	91	36	95.3600006103516	97	20.3798566013575	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
770	11/21/2025 5:04:19 AM		1.49899995326996	55.6229531764984	486.740997314453	90	91	36	95.3600006103516	99	20.7677811384201	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
771	11/21/2025 5:04:29 AM		1.46899998188019	54.5158479362726	486.746002197266	91	91	36	95.3600006103516	99	20.352147705853	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
772	11/21/2025 5:04:39 AM		1.38199996948242	51.2739188969135	486.611999511719	91	91	36	95.3600006103516	99	19.1468132659793	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
773	11/21/2025 5:04:49 AM		1.66600000858307	61.7953598499298	486.800994873047	90	91	36	95.3600006103516	98	23.0814697220922	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
774	11/21/2025 5:04:59 AM		1.85300004482269	68.7521919608116	486.863006591797	90	91	36	95.3600006103516	98	25.6722472608089	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
775	11/21/2025 5:05:09 AM		1.67299997806549	62.0854206383228	486.774993896484	90	91	36	95.3600006103516	100	23.1784500181675	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
776	11/21/2025 5:05:19 AM		1.43799996376038	53.3361688256264	486.739013671875	91	91	36	95.3600006103516	99	19.9226606637239	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
777	11/21/2025 5:05:29 AM		1.32400000095367	49.1299889981747	486.653991699219	90	91	36	95.3600006103516	99	18.3432569727302	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
778	11/21/2025 5:05:39 AM		1.53600001335144	56.9689325988293	486.709014892578	90	91	36	95.3600006103516	98	21.2803948670626	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
779	11/21/2025 5:05:49 AM		1.51499998569489	56.2219306826591	486.856994628906	90	91	36	95.3600006103516	96	20.9894523024559	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
780	11/21/2025 5:05:59 AM		1.65799999237061	61.5100666880608	486.657012939453	91	91	36	95.3600006103516	99	22.9706341400743	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
781	11/21/2025 5:06:09 AM		1.61899995803833	60.0696802139282	486.815002441406	90	91	36	95.3600006103516	99	22.4303115159273	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
782	11/21/2025 5:06:19 AM		1.58899998664856	58.9465118944645	486.804992675781	90	91	36	95.3600006103516	99	22.0146797597408	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
783	11/21/2025 5:06:29 AM		1.67799997329712	62.25241497159	486.769012451172	90	91	36	95.3600006103516	99	23.247723095119	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
784	11/21/2025 5:06:39 AM		1.67700004577637	62.2283823788166	486.680999755859	90	91	36	95.3600006103516	99	23.2338678091764	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
785	11/21/2025 5:06:49 AM		1.66299998760223	61.6862006485462	486.510009765625	90	91	36	95.3600006103516	96	23.0399072170258	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
786	11/21/2025 5:06:59 AM		1.60099995136261	59.3830615282059	486.549011230469	90	91	36	95.3600006103516	97	22.180931456387	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
787	11/21/2025 5:07:09 AM		1.59300005435944	59.0939328074455	486.445007324219	90	91	36	95.3600006103516	99	22.0700975507498	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
788	11/21/2025 5:07:19 AM		1.48500001430511	55.10498508811	486.575012207031	90	91	36	95.3600006103516	99	20.5738188698888	32	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
789	11/21/2025 5:07:29 AM		1.38100004196167	51.2186821550131	486.760009765625	90	91	36	95.3600006103516	99	19.1329596564174	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
790	11/21/2025 5:07:39 AM		1.48699998855591	55.1590517163277	486.821014404297	90	91	36	95.3600006103516	99	20.6015277653933	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
791	11/21/2025 5:07:49 AM		1.442999958992	53.548438847065	486.709991455078	90	91	36	95.3600006103516	96	19.9919337406754	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
792	11/21/2025 5:07:59 AM		1.43900001049042	53.4000959247351	486.619995117188	90	91	36	95.3600006103516	99	19.9365159496665	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
793	11/21/2025 5:08:09 AM		1.42900002002716	53.034108504653	486.639007568359	90	91	36	95.3600006103516	98	19.7979714721441	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
794	11/21/2025 5:08:19 AM		1.40699994564056	52.1844550967216	486.588989257812	90	91	36	95.3600006103516	99	19.4931736215949	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
795	11/21/2025 5:08:29 AM		1.36099994182587	50.4828449338675	486.795013427734	91	91	36	95.3600006103516	99	18.8558707013726	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
796	11/21/2025 5:08:39 AM		1.37399995326996	50.9902015328407	486.493011474609	90	91	36	95.3600006103516	99	19.0359776839614	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
797	11/21/2025 5:08:49 AM		1.62100005149841	60.1584546267986	486.68701171875	90	91	36	95.3600006103516	99	22.4580204114318	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
798	11/21/2025 5:08:59 AM		1.46800005435944	54.4625323265791	486.600006103516	90	91	36	95.3600006103516	98	20.3382940962911	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
799	11/21/2025 5:09:09 AM		1.5789999961853	58.5810139775276	486.743988037109	90	91	36	95.3600006103516	98	21.8761352822185	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
800	11/21/2025 5:09:19 AM		1.5440000295639	57.2809472680092	486.631988525391	90	91	36	95.3600006103516	98	21.3912304490805	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
801	11/21/2025 5:09:29 AM		1.31500005722046	48.8019213080406	486.579986572266	90	91	36	95.3600006103516	99	18.2185677811503	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
802	11/21/2025 5:09:39 AM		1.31099998950958	48.6255493015051	486.765014648438	90	91	36	95.3600006103516	99	18.1631499901414	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
803	11/21/2025 5:09:49 AM		1.26499998569489	46.9159360975027	486.653015136719	91	91	36	95.3600006103516	99	17.5258453935385	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
804	11/21/2025 5:09:59 AM		1.35800004005432	50.3837306052446	486.691009521484	90	91	36	95.3600006103516	99	18.8143065199256	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
805	11/21/2025 5:10:09 AM		1.34099996089935	49.7679490596056	486.755004882812	90	91	36	95.3600006103516	99	18.5787817463279	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
806	11/21/2025 5:10:19 AM		1.25	46.3820859789848	486.774993896484	90	91	36	95.3600006103516	96	17.3180295154452	33	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
807	11/21/2025 5:10:29 AM		1.21399998664856	45.0507748872042	486.873992919922	91	91	36	95.3600006103516	99	16.8192710727453	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
808	11/21/2025 5:10:39 AM		1.14199995994568	42.3647738993168	486.734008789062	90	91	36	95.3600006103516	99	15.8217525109649	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
809	11/21/2025 5:10:49 AM		1.1690000295639	43.3840937912464	486.648010253906	90	91	36	95.3600006103516	99	16.195821762085	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
810	11/21/2025 5:10:59 AM		1.33700001239777	49.5978366583586	486.598999023438	90	91	36	95.3600006103516	98	18.5233639553189	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
811	11/21/2025 5:11:09 AM		1.36600005626678	50.6810735911131	486.744995117188	90	91	36	95.3600006103516	98	18.9251421019435	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
812	11/21/2025 5:11:19 AM		1.34300005435944	49.8416159301996	486.722991943359	90	91	36	95.3600006103516	98	18.6064906418324	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
