# MEASURE Stats -> Avg: nan | Median: 61.0994 | Mode: 63.3809 | Max: 106.1155 | Min: 2.9003
813	11/21/2025 5:11:29 AM		1.15600001811981	42.8828425705433	486.690002441406	90	91	36	95.3600006103516	99	16.0157131031156	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
814	11/21/2025 5:11:39 AM		0.986000001430511	36.5662537515163	486.699005126953	90	91	36	95.3600006103516	99	13.6604620143771	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
815	11/21/2025 5:11:49 AM		0.894999980926514	33.2201845943928	486.723999023438	90	91	36	95.3600006103516	97	12.3997089453042	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
816	11/21/2025 5:11:59 AM		0.84799998998642	31.4432244747877	486.700012207031	90	91	36	95.3600006103516	96	11.7485515773296	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
817	11/21/2025 5:12:09 AM		0.837999999523163	31.108732894063	486.506011962891	91	91	36	95.3600006103516	97	11.6100070998073	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
818	11/21/2025 5:12:19 AM		0.896000027656555	33.229810371995	486.769012451172	91	91	36	95.3600006103516	91	12.4135633930564	33	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
819	11/21/2025 5:12:29 AM		0.96399998664856	35.777198150754	486.639007568359	91	91	36	95.3600006103516	99	13.3556641638279	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
820	11/21/2025 5:12:39 AM		0.957000017166138	35.5179492384195	486.566009521484	90	91	36	95.3600006103516	97	13.2586830295622	32	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
821	11/21/2025 5:12:49 AM		0.982999980449677	36.459032446146	486.742004394531	90	91	36	95.3600006103516	99	13.6188986711204	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
822	11/21/2025 5:12:59 AM		1.13900005817413	42.2749031335115	486.683990478516	91	91	36	95.3600006103516	99	15.7801883295178	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
823	11/21/2025 5:13:09 AM		1.24800002574921	46.2871994823217	486.68701171875	90	91	36	95.3600006103516	99	17.2903206199408	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
824	11/21/2025 5:13:19 AM		1.33000004291534	49.3321303278208	486.68798828125	91	91	36	95.3600006103516	98	18.4263836592436	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
825	11/21/2025 5:13:29 AM		1.25399994850159	46.5276125818491	486.661010742188	91	91	36	95.3600006103516	100	17.3734473064542	29	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
826	11/21/2025 5:13:39 AM		1.14300000667572	42.4137409776449	486.733001708984	90	91	36	95.3600006103516	99	15.8356061205268	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
827	11/21/2025 5:13:49 AM		1.11699998378754	41.4242338389158	486.614990234375	91	91	36	95.3600006103516	99	15.4753904789686	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
828	11/21/2025 5:13:59 AM		1.19500005245209	44.3520460277796	486.834014892578	91	91	36	95.3600006103516	99	16.5560357272625	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
829	11/21/2025 5:14:09 AM		1.23500001430511	45.8378087729216	486.980987548828	91	91	36	95.3600006103516	99	17.110213637352	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
830	11/21/2025 5:14:19 AM		1.22699999809265	45.5184314399958	486.747009277344	91	91	36	95.3600006103516	99	16.9993780553341	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
831	11/21/2025 5:14:29 AM		1.27600002288818	47.3483148962259	486.77099609375	91	91	36	95.3600006103516	98	17.6782451570034	31	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
832	11/21/2025 5:14:39 AM		1.25	46.3830012828112	486.679992675781	91	91	36	95.3600006103516	100	17.3180295154452	30	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
833	11/21/2025 5:14:49 AM		1.13399994373322	42.0863538980484	486.632995605469	91	91	36	95.3600006103516	97	15.710916928947	29	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
834	11/21/2025 5:14:59 AM		1.11300003528595	41.3005135953426	486.760009765625	91	91	36	95.3600006103516	98	15.4199726879597	30	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
835	11/21/2025 5:15:09 AM		1.18499994277954	43.9728420227766	486.68798828125	91	91	36	95.3600006103516	99	16.4174912497401	31	30	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
836	11/21/2025 5:15:19 AM		1.15400004386902	42.8301706910133	486.555999755859	91	91	36	95.3600006103516	99	15.9880042076111	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
837	11/21/2025 5:15:29 AM		0.998000025749207	37.0430298149586	486.635986328125	91	91	36	95.3600006103516	98	13.8267145492136	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
838	11/21/2025 5:15:39 AM		0.774999976158142	28.7499781697989	486.678985595703	91	91	36	95.3600006103516	95	10.7371785677969	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
839	11/21/2025 5:15:49 AM		0.570999979972839	21.1924251168966	486.558013916016	91	91	36	95.3600006103516	97	7.91087625548244	30	30	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
840	11/21/2025 5:15:59 AM		0.556999981403351	20.6775851547718	486.533996582031	91	91	36	95.3600006103516	98	7.71691398695111	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
841	11/21/2025 5:16:09 AM		0.546999990940094	20.303395204246	486.493988037109	91	91	36	95.3600006103516	99	7.57836950942874	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
842	11/21/2025 5:16:19 AM		0.591000020503998	21.917032264173	486.434997558594	91	91	36	95.3600006103516	97	8.18796437233686	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
843	11/21/2025 5:16:29 AM		0.741999983787537	27.5430662557483	486.691986083984	91	91	36	95.3600006103516	98	10.2799826301634	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
844	11/21/2025 5:16:39 AM		0.847000002861023	31.4384903758764	486.68798828125	91	91	36	95.3600006103516	98	11.7346971295774	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
845	11/21/2025 5:16:49 AM		1.16799998283386	43.3475319296122	486.580993652344	91	91	36	95.3600006103516	98	16.1819664761424	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
846	11/21/2025 5:16:59 AM		1.85000002384186	68.6242908239365	486.602996826172	91	91	36	95.3600006103516	95	25.6306830793619	28	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
847	11/21/2025 5:17:09 AM		2.78500008583069	103.342790901661	486.579986572266	91	91	36	95.3600006103516	95	38.5845690965652	30	30	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
848	11/21/2025 5:17:19 AM		2.74300003051758	101.768662780523	486.665985107422	91	91	36	95.3600006103516	98	38.0026839673519	30	30	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
849	11/21/2025 5:17:29 AM		2.46799993515015	91.5810294449329	486.519012451172	91	91	36	95.3600006103516	97	34.1927167028189	30	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
850	11/21/2025 5:17:39 AM		2.32599997520447	86.3115951418877	486.735992431641	91	91	36	95.3600006103516	90	32.2253901511431	30	31	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
851	11/21/2025 5:17:49 AM		2.10999989509583	78.2797940075397	486.654998779297	91	91	36	95.3600006103516	96	29.2328327894211	30	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
852	11/21/2025 5:17:59 AM		1.84300005435944	68.3948948979378	486.5419921875	91	91	36	95.3600006103516	96	25.5337027832866	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
853	11/21/2025 5:18:09 AM		1.682000041008	62.3926475644112	486.468994140625	91	91	36	95.3600006103516	97	23.3031408861279	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
854	11/21/2025 5:18:19 AM		1.69599997997284	62.9205599427223	487.092987060547	90	91	37	93.870002746582	95	23.4971031546593	33	31	8	254	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
855	11/21/2025 5:18:29 AM		1.42900002002716	53.0122250318527	486.907012939453	91	91	37	93.870002746582	98	19.7979714721441	31	31	6	201	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
856	11/21/2025 5:18:39 AM		1.38100004196167	51.2408908456564	486.682006835938	91	91	36	95.3600006103516	99	19.1329596564174	30	31	5	105	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
857	11/21/2025 5:18:49 AM		1.50800001621246	55.9635601937771	486.691009521484	91	91	36	95.3600006103516	98	20.8924703299999	30	31	4	27	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
858	11/21/2025 5:18:59 AM		1.45500004291534	53.9637353271246	486.639007568359	91	91	36	95.3600006103516	97	20.1581871137023	31	31	4	9	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
859	11/21/2025 5:19:09 AM		1.56900000572205	58.1932336091995	486.5419921875	91	91	36	95.3600006103516	99	21.7375908046961	30	31	4	5	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
860	11/21/2025 5:19:19 AM		1.74800002574921	64.8493096232414	486.614990234375	91	91	36	95.3600006103516	97	24.217532761395	32	31	5	229	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
861	11/21/2025 5:19:29 AM		1.6139999628067	59.8647259175777	486.611999511719	91	91	36	95.3600006103516	97	22.3610401153564	30	32	4	107	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
862	11/21/2025 5:19:39 AM		1.54999995231628	57.5115904211998	486.447998046875	91	91	36	95.3600006103516	97	21.4743571355939	29	32	5	106	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
863	11/21/2025 5:19:49 AM		1.43700003623962	53.3135779201984	486.725006103516	90	91	36	95.3600006103516	99	19.908807054162	30	31	5	50	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
864	11/21/2025 5:19:59 AM		1.5349999666214	56.9491513073444	486.81201171875	90	91	36	95.3600006103516	98	21.26653958112	32	31	4	13	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
865	11/21/2025 5:20:09 AM		1.45899999141693	54.1274506598711	486.684997558594	90	91	36	95.3600006103516	99	20.2136032283306	29	31	4	6	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
866	11/21/2025 5:20:19 AM		1.50999999046326	56.0320805758238	486.736999511719	91	91	36	95.3600006103516	99	20.9201792255044	31	31	4	2	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
867	11/21/2025 5:20:29 AM		1.59099996089935	59.0158671140671	486.700012207031	90	91	36	95.3600006103516	99	22.0423886552453	29	31	4	1	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
868	11/21/2025 5:20:39 AM		1.74000000953674	64.5452946424484	486.587005615234	90	91	36	95.3600006103516	99	24.1066971793771	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
869	11/21/2025 5:20:49 AM		1.71700000762939	63.6947393417358	486.660003662109	90	91	36	95.3600006103516	99	23.7880457192659	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
870	11/21/2025 5:20:59 AM		1.60599994659424	59.5991067588329	486.766998291016	90	91	36	95.3600006103516	95	22.2502045333385	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
871	11/21/2025 5:21:09 AM		1.61199998855591	59.7973689436913	486.622009277344	90	91	36	95.3600006103516	97	22.333331219852	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
872	11/21/2025 5:21:19 AM		1.7940000295639	66.5554292500019	486.643005371094	90	91	36	95.3600006103516	99	24.8548356816173	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
873	11/21/2025 5:21:29 AM		1.75899994373322	65.2599222958088	486.755004882812	90	91	36	95.3600006103516	99	24.3699308484793	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
874	11/21/2025 5:21:39 AM		1.87800002098083	69.6844674646854	486.682006835938	90	91	36	95.3600006103516	98	26.0186076164246	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
875	11/21/2025 5:21:49 AM		2.10500001907349	78.0901819467545	486.739013671875	90	91	36	95.3600006103516	98	29.1635613888502	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
876	11/21/2025 5:21:59 AM		2.03999996185303	75.6991200149059	486.817993164062	90	91	36	95.3600006103516	97	28.2630231231451	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
877	11/21/2025 5:22:09 AM		1.72599995136261	64.0510037541389	486.753997802734	90	91	36	95.3600006103516	99	23.9127349108458	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
878	11/21/2025 5:22:19 AM		1.54999995231628	57.506125420332	486.678985595703	90	91	36	95.3600006103516	99	21.4743571355939	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
879	11/21/2025 5:22:29 AM		1.44900000095367	53.7717059254646	486.837005615234	90	91	36	95.3600006103516	95	20.0750604271889	32	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
880	11/21/2025 5:22:39 AM		1.625	60.2928064763546	486.614990234375	90	91	36	95.3600006103516	99	22.5134382024407	32	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
881	11/21/2025 5:22:49 AM		1.44799995422363	53.7170525640249	486.700988769531	90	91	36	95.3600006103516	99	20.0612051412463	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
882	11/21/2025 5:22:59 AM		1.49199998378754	55.3568076342344	486.790985107422	90	91	36	95.3600006103516	99	20.6708008423448	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
883	11/21/2025 5:23:09 AM		1.40699994564056	52.2056981921196	486.618011474609	90	91	36	95.3600006103516	98	19.4931736215949	32	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
884	11/21/2025 5:23:19 AM		1.4210000038147	52.7331311255693	486.725006103516	90	91	36	95.3600006103516	99	19.6871358901262	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
885	11/21/2025 5:23:29 AM		1.39100003242493	51.6035255044699	486.828002929688	90	91	36	95.3600006103516	99	19.2715024575591	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
886	11/21/2025 5:23:39 AM		1.62300002574921	60.2169401943684	486.703002929688	90	91	36	95.3600006103516	100	22.4857293069363	32	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
887	11/21/2025 5:23:49 AM		1.58000004291534	58.6234666407108	486.627990722656	90	91	36	95.3600006103516	98	21.8899888917804	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
888	11/21/2025 5:23:59 AM		1.62800002098083	60.4044668376446	486.545989990234	90	91	36	95.3600006103516	96	22.5550023838878	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
889	11/21/2025 5:24:09 AM		1.40299999713898	52.0451713353395	487.537994384766	90	91	36	95.3600006103516	98	19.437755830586	32	31	5	228	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
890	11/21/2025 5:24:19 AM		1.38399994373322	51.3309426605701	486.709991455078	90	91	36	95.3600006103516	100	19.1745221614838	30	31	4	52	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
891	11/21/2025 5:24:29 AM		1.37199997901917	50.8870404213667	486.747985839844	90	91	36	95.3600006103516	100	19.0082687884569	31	31	3	17	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
892	11/21/2025 5:24:39 AM		1.40600001811981	52.1769180893898	486.697998046875	90	91	36	95.3600006103516	100	19.479320012033	29	31	3	10	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
893	11/21/2025 5:24:49 AM		1.42799997329712	52.9966682195663	486.722991943359	90	91	36	95.3600006103516	96	19.7841161862016	31	31	4	2	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
894	11/21/2025 5:24:59 AM		1.48300004005432	55.0322066992521	486.723999023438	90	91	36	95.3600006103516	100	20.5461099743843	31	31	4	1	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
895	11/21/2025 5:25:09 AM		1.4650000333786	54.3535206466913	486.772003173828	90	91	36	95.3600006103516	98	20.296729914844	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
896	11/21/2025 5:25:19 AM		1.38399994373322	51.336008682847	486.756011962891	90	91	36	95.3600006103516	97	19.1745221614838	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
897	11/21/2025 5:25:29 AM		1.40900003910065	52.2886756807566	486.915985107422	90	91	36	95.3600006103516	96	19.5208825170994	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
898	11/21/2025 5:25:39 AM		1.49300003051758	55.4009165614843	486.782989501953	90	91	36	95.3600006103516	96	20.6846544519067	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
899	11/21/2025 5:25:49 AM		1.70899999141693	63.3883103728294	486.639007568359	90	91	36	95.3600006103516	99	23.677210137248	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
900	11/21/2025 5:25:59 AM		1.77699995040894	65.915621817112	486.736999511719	90	91	36	95.3600006103516	99	24.6193109080195	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
901	11/21/2025 5:26:09 AM		1.68099999427795	62.369379401207	486.747009277344	90	91	36	95.3600006103516	99	23.2892856001854	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
902	11/21/2025 5:26:19 AM		1.71200001239777	63.5013319551945	486.842010498047	90	91	36	95.3600006103516	97	23.7187726423144	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
903	11/21/2025 5:26:29 AM		1.45899999141693	54.1121184825897	486.735992431641	90	91	36	95.3600006103516	99	20.2136032283306	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
904	11/21/2025 5:26:39 AM		1.31400001049042	48.7434826791286	486.712005615234	90	91	36	95.3600006103516	98	18.2047124952078	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
905	11/21/2025 5:26:49 AM		1.4210000038147	52.7084112167358	486.673004150391	90	91	36	95.3600006103516	99	19.6871358901262	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
906	11/21/2025 5:26:59 AM		1.51800000667572	56.3317269086838	486.829010009766	90	91	36	95.3600006103516	96	21.0310148075223	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
907	11/21/2025 5:27:09 AM		1.51300001144409	56.1261422932148	486.777008056641	90	91	36	95.3600006103516	99	20.9617434069514	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
908	11/21/2025 5:27:19 AM		1.46700000762939	54.4300071895123	486.671997070312	90	91	36	95.3600006103516	98	20.3244388103485	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
909	11/21/2025 5:27:29 AM		1.34300005435944	49.842306599021	486.868011474609	90	91	36	95.3600006103516	99	18.6064906418324	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
910	11/21/2025 5:27:39 AM		1.35099995136261	50.1096826046705	486.644989013672	90	91	36	95.3600006103516	97	18.7173262238503	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
911	11/21/2025 5:27:49 AM		1.46099996566772	54.2215559631586	486.640014648438	90	91	36	95.3600006103516	98	20.2413121238351	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
912	11/21/2025 5:27:59 AM		1.6690000295639	61.93722859025	486.751007080078	90	91	36	95.3600006103516	93	23.1230322271585	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
913	11/21/2025 5:28:09 AM		1.692999958992	62.7967827022076	486.587005615234	90	91	36	95.3600006103516	98	23.4555389732122	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
914	11/21/2025 5:28:19 AM		1.59200000762939	59.0706177055836	486.501007080078	90	91	36	95.3600006103516	99	22.0562422648072	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
915	11/21/2025 5:28:29 AM		1.35699999332428	50.3477957099676	486.683013916016	90	91	36	95.3600006103516	97	18.8004529103637	30	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
916	11/21/2025 5:28:39 AM		1.39999997615814	51.9277006387711	486.760009765625	90	91	36	95.3600006103516	99	19.3961933255196	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
917	11/21/2025 5:28:49 AM		1.50800001621246	55.9402316808701	486.713012695312	90	91	36	95.3600006103516	94	20.8924703299999	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
918	11/21/2025 5:28:59 AM		1.4539999961853	53.9353474974632	486.838012695312	90	91	36	95.3600006103516	99	20.1443318277597	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
919	11/21/2025 5:29:09 AM		1.54700005054474	57.4034169316292	486.60400390625	90	91	36	95.3600006103516	97	21.4327929541469	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
920	11/21/2025 5:29:19 AM		1.28400003910065	47.6465899497271	486.664001464844	90	91	36	95.3600006103516	99	17.7890807390213	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
921	11/21/2025 5:29:29 AM		1.54900002479553	57.4599646031857	486.757995605469	90	91	36	95.3600006103516	97	21.4605018496513	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
922	11/21/2025 5:29:39 AM		1.34399998188019	49.8567771166563	486.609008789062	90	91	36	95.3600006103516	99	18.6203459277749	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
923	11/21/2025 5:29:49 AM		1.60000002384186	59.3496344983578	486.755004882812	90	91	36	95.3600006103516	98	22.1670778468251	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
924	11/21/2025 5:29:59 AM		1.51999998092651	56.3902594149113	486.476989746094	90	91	36	95.3600006103516	98	21.0587237030268	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
925	11/21/2025 5:30:09 AM		1.51699995994568	56.2711156904697	486.709991455078	90	91	36	95.3600006103516	100	21.0171611979604	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
926	11/21/2025 5:30:19 AM		1.63699996471405	60.7432968914509	486.596984863281	90	91	36	95.3600006103516	99	22.6796915754676	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
927	11/21/2025 5:30:29 AM		1.5460000038147	57.3416121304035	486.7919921875	90	91	36	95.3600006103516	99	21.4189393445849	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
928	11/21/2025 5:30:39 AM		1.45099997520447	53.8254372775555	486.720001220703	90	91	36	95.3600006103516	99	20.1027693226933	33	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
929	11/21/2025 5:30:49 AM		1.53100001811981	56.7946024239063	486.592010498047	90	91	36	95.3600006103516	98	21.2111217901111	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
930	11/21/2025 5:30:59 AM		1.43499994277954	53.2211121171713	486.764007568359	90	91	36	95.3600006103516	98	19.8810981586576	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
931	11/21/2025 5:31:09 AM		1.43599998950958	53.2945711165667	486.752990722656	90	91	36	95.3600006103516	98	19.8949517682195	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
932	11/21/2025 5:31:19 AM		1.32500004768372	49.1752579808235	486.661010742188	90	91	36	95.3600006103516	99	18.3571105822921	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
933	11/21/2025 5:31:29 AM		1.69200003147125	62.7863824367523	486.785003662109	90	91	36	95.3600006103516	96	23.4416853636503	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
934	11/21/2025 5:31:39 AM		1.66799998283386	61.8858240544796	486.64599609375	90	91	36	95.3600006103516	99	23.1091786175966	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
935	11/21/2025 5:31:49 AM		1.38699996471405	51.468375697732	486.475006103516	90	91	36	95.3600006103516	97	19.2160863429308	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
936	11/21/2025 5:31:59 AM		1.60599994659424	59.5990531146526	486.839996337891	90	91	37	93.870002746582	99	22.2502045333385	32	32	3	30	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
937	11/21/2025 5:32:09 AM		1.64999997615814	61.2016126513481	486.618988037109	90	91	37	93.870002746582	90	22.8597985580564	35	32	4	103	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
938	11/21/2025 5:32:19 AM		1.41100001335144	52.3443013429642	487.006011962891	90	91	38	92.379997253418	96	19.5485914126039	30	33	4	229	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
939	11/21/2025 5:32:29 AM		1.40299999713898	52.0374231040478	486.820007324219	90	91	37	93.870002746582	99	19.437755830586	31	31	3	36	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
940	11/21/2025 5:32:39 AM		1.192999958992	44.2484222352505	486.667999267578	90	91	36	95.3600006103516	97	16.528326831758	30	31	3	15	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
941	11/21/2025 5:32:49 AM		1.43099999427795	53.0836287885904	486.773986816406	90	91	36	95.3600006103516	98	19.8256803676486	30	31	3	4	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
942	11/21/2025 5:32:59 AM		1.35699999332428	50.3615688532591	486.648986816406	90	91	36	95.3600006103516	99	18.8004529103637	30	31	4	2	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
943	11/21/2025 5:33:09 AM		1.42999994754791	53.0560690909624	486.669006347656	90	91	36	95.3600006103516	97	19.811825081706	29	31	4	1	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
944	11/21/2025 5:33:19 AM		1.49199998378754	55.3492471575737	486.846984863281	90	91	36	95.3600006103516	98	20.6708008423448	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
945	11/21/2025 5:33:29 AM		1.61000001430511	59.7301460802555	486.765991210938	90	91	36	95.3600006103516	97	22.3056223243475	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
946	11/21/2025 5:33:39 AM		1.57000005245209	58.2349218428135	486.756011962891	90	91	36	95.3600006103516	99	21.751444414258	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
947	11/21/2025 5:33:49 AM		1.58899998664856	58.9349314570427	486.795989990234	90	91	36	95.3600006103516	98	22.0146797597408	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
948	11/21/2025 5:33:59 AM		1.58399999141693	58.7695330381393	486.882995605469	90	91	36	95.3600006103516	98	21.9454066827893	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
949	11/21/2025 5:34:09 AM		1.5440000295639	57.2852991521358	486.722991943359	90	91	36	95.3600006103516	99	21.3912304490805	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
950	11/21/2025 5:34:19 AM		1.71800005435944	63.7344427406788	486.704986572266	90	91	36	95.3600006103516	99	23.8018993288279	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
951	11/21/2025 5:34:29 AM		1.57700002193451	58.4966383874416	486.885986328125	90	91	36	95.3600006103516	97	21.848426386714	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
952	11/21/2025 5:34:39 AM		1.75399994850159	65.0856927037239	486.816009521484	90	91	36	95.3600006103516	99	24.3006594479084	32	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
953	11/21/2025 5:34:49 AM		1.61699998378754	59.9826626479626	486.686004638672	90	91	36	95.3600006103516	98	22.4026026204228	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
954	11/21/2025 5:34:59 AM		1.57500004768372	58.4354236721992	486.811004638672	90	91	36	95.3600006103516	97	21.8207174912095	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
955	11/21/2025 5:35:09 AM		1.56099998950958	57.9230278730392	486.68701171875	90	91	36	95.3600006103516	99	21.6267552226782	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
956	11/21/2025 5:35:19 AM		1.58899998664856	58.9568048715591	486.675994873047	90	91	36	95.3600006103516	97	22.0146797597408	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
957	11/21/2025 5:35:29 AM		1.56299996376038	58.0054588615894	486.735992431641	90	91	36	95.3600006103516	97	21.6544641181827	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
958	11/21/2025 5:35:39 AM		1.36500000953674	50.6256323307753	486.601989746094	90	91	36	95.3600006103516	98	18.9112884923816	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
959	11/21/2025 5:35:49 AM		1.35699999332428	50.3626048564911	486.497009277344	90	91	36	95.3600006103516	99	18.8004529103637	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
960	11/21/2025 5:35:59 AM		1.57299995422363	58.3705745637417	486.751007080078	90	91	36	95.3600006103516	98	21.793008595705	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
961	11/21/2025 5:36:09 AM		1.54799997806549	57.4449643492699	486.671997070312	90	91	36	95.3600006103516	99	21.4466482400894	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
962	11/21/2025 5:36:19 AM		1.47200000286102	54.596971347928	486.64599609375	90	91	36	95.3600006103516	99	20.3937118873	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
963	11/21/2025 5:36:29 AM		1.61600005626678	59.9479548633099	486.450012207031	90	91	36	95.3600006103516	99	22.3887490108609	34	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
964	11/21/2025 5:36:39 AM		1.5110000371933	56.0480497777462	486.393005371094	90	91	36	95.3600006103516	100	20.934034511447	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
965	11/21/2025 5:36:49 AM		1.48199999332428	54.985848069191	486.537994384766	90	91	36	95.3600006103516	98	20.5322563648224	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
966	11/21/2025 5:36:59 AM		1.62999999523163	60.473795235157	486.410003662109	90	91	36	95.3600006103516	99	22.5827112793922	32	31	5	179	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
967	11/21/2025 5:37:09 AM		1.26999998092651	47.1051156520844	486.5830078125	90	91	36	95.3600006103516	99	17.59511847049	29	31	4	131	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
968	11/21/2025 5:37:19 AM		1.27999997138977	47.4933017045259	486.764007568359	90	91	36	95.3600006103516	98	17.7336629480124	30	31	4	30	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
969	11/21/2025 5:37:29 AM		1.38499999046326	51.3722453266382	486.852996826172	90	91	36	95.3600006103516	99	19.1883774474263	29	31	3	6	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
970	11/21/2025 5:37:39 AM		1.40400004386902	52.0977258682251	486.710998535156	90	91	36	95.3600006103516	99	19.4516111165285	30	31	3	4	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
971	11/21/2025 5:37:49 AM		1.46399998664856	54.3067630380392	486.821990966797	90	91	36	95.3600006103516	98	20.2828763052821	31	31	3	1	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
972	11/21/2025 5:37:59 AM		1.48599994182587	55.1261175423861	486.803009033203	90	91	36	95.3600006103516	99	20.5876741558313	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
973	11/21/2025 5:38:09 AM		1.49199998378754	55.3594797849655	486.733001708984	90	91	36	95.3600006103516	98	20.6708008423448	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
974	11/21/2025 5:38:19 AM		1.45799994468689	54.0758483111858	486.665008544922	90	91	36	95.3600006103516	100	20.1997496187687	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
975	11/21/2025 5:38:29 AM		1.6360000371933	60.6827259063721	486.636993408203	90	91	36	95.3600006103516	97	22.665836289525	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
976	11/21/2025 5:38:39 AM		1.69200003147125	62.7624236047268	486.692993164062	90	91	36	95.3600006103516	97	23.4416853636503	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
977	11/21/2025 5:38:49 AM		1.57400000095367	58.3977118134499	486.553009033203	90	91	36	95.3600006103516	96	21.806862205267	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
978	11/21/2025 5:38:59 AM		1.46099996566772	54.1960682719946	486.776000976562	90	91	36	95.3600006103516	98	20.2413121238351	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
979	11/21/2025 5:39:09 AM		1.34500002861023	49.9048188328743	486.632995605469	90	91	36	95.3600006103516	99	18.6341995373368	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
980	11/21/2025 5:39:19 AM		1.4210000038147	52.708800137043	486.776000976562	90	91	36	95.3600006103516	98	19.6871358901262	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
981	11/21/2025 5:39:29 AM		1.38300001621246	51.2969724833965	486.548004150391	90	91	36	95.3600006103516	99	19.1606685519218	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
982	11/21/2025 5:39:39 AM		1.43099999427795	53.0833974480629	486.651000976562	90	91	36	95.3600006103516	96	19.8256803676486	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
983	11/21/2025 5:39:49 AM		1.46000003814697	54.1653033345938	486.611999511719	90	91	36	95.3600006103516	100	20.2274585142732	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
984	11/21/2025 5:39:59 AM		1.39400005340576	51.7150215804577	486.684997558594	90	91	36	95.3600006103516	96	19.3130666390061	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
985	11/21/2025 5:40:09 AM		1.48300004005432	55.0270970910788	486.527008056641	90	91	36	95.3600006103516	99	20.5461099743843	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
986	11/21/2025 5:40:19 AM		1.52199995517731	56.4500257372856	486.539001464844	90	91	36	95.3600006103516	99	21.0864325985312	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
987	11/21/2025 5:40:29 AM		1.79799997806549	66.6965268552303	486.528991699219	90	91	36	95.3600006103516	99	24.9102534726262	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
988	11/21/2025 5:40:39 AM		1.72800004482269	64.11242634058	486.627990722656	90	91	36	95.3600006103516	98	23.9404438063502	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
989	11/21/2025 5:40:49 AM		1.60599994659424	59.5951840281487	486.394012451172	90	91	36	95.3600006103516	98	22.2502045333385	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
990	11/21/2025 5:40:59 AM		1.57700002193451	58.4933258593082	486.347991943359	90	91	36	95.3600006103516	99	21.848426386714	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
991	11/21/2025 5:41:09 AM		1.4539999961853	53.9566174149513	486.566986083984	90	91	36	95.3600006103516	99	20.1443318277597	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
992	11/21/2025 5:41:19 AM		1.30900001525879	48.5586784780025	486.494995117188	90	91	36	95.3600006103516	100	18.1354410946369	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
993	11/21/2025 5:41:29 AM		1.49699997901917	55.5239662528038	486.654998779297	90	91	36	95.3600006103516	97	20.7400722429156	32	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
994	11/21/2025 5:41:39 AM		1.53199994564056	56.8215720355511	486.738006591797	90	91	36	95.3600006103516	99	21.2249770760536	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
995	11/21/2025 5:41:49 AM		1.37100005149841	50.8623037487268	486.652008056641	90	91	36	95.3600006103516	99	18.994415178895	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
996	11/21/2025 5:41:59 AM		1.4099999666214	52.2951263934374	486.632995605469	90	91	36	95.3600006103516	99	19.5347378030419	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
997	11/21/2025 5:42:09 AM		1.4889999628067	55.2345290780067	486.572998046875	90	91	36	95.3600006103516	99	20.6292366608977	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
998	11/21/2025 5:42:19 AM		1.4650000333786	54.3660968542099	486.60400390625	90	91	36	95.3600006103516	98	20.296729914844	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
999	11/21/2025 5:42:29 AM		1.62100005149841	60.1261340081692	486.651000976562	90	91	36	95.3600006103516	98	22.4580204114318	32	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1000	11/21/2025 5:42:39 AM		1.5809999704361	58.6380645632744	486.618011474609	90	91	36	95.3600006103516	99	21.9038441777229	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1001	11/21/2025 5:42:49 AM		1.60699999332428	59.6273973584175	486.545013427734	90	91	36	95.3600006103516	98	22.2640581429005	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1002	11/21/2025 5:42:59 AM		1.48099994659424	54.9471739679575	486.553985595703	90	91	36	95.3600006103516	99	20.5184010788798	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1003	11/21/2025 5:43:09 AM		1.35199999809265	50.158304348588	486.596984863281	90	91	36	95.3600006103516	98	18.7311815097928	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1004	11/21/2025 5:43:19 AM		1.23099994659424	45.6714011728764	486.522003173828	90	91	36	95.3600006103516	99	17.054795846343	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1005	11/21/2025 5:43:29 AM		1.37699997425079	51.0838810354471	486.636993408203	90	91	36	95.3600006103516	99	19.0775418654084	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1006	11/21/2025 5:43:39 AM		1.34500002861023	49.9052312225103	486.559997558594	90	91	36	95.3600006103516	98	18.6341995373368	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1007	11/21/2025 5:43:49 AM		1.23000001907349	45.624777674675	486.529998779297	90	91	36	95.3600006103516	99	17.0409405604005	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1008	11/21/2025 5:43:59 AM		1.49300003051758	55.3947776556015	486.584014892578	90	91	36	95.3600006103516	99	20.6846544519067	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1009	11/21/2025 5:44:09 AM		1.47099995613098	54.5651603490114	486.696990966797	90	91	36	95.3600006103516	98	20.3798566013575	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1010	11/21/2025 5:44:19 AM		1.61500000953674	59.9102430045605	486.718994140625	90	91	36	95.3600006103516	99	22.3748937249184	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1011	11/21/2025 5:44:29 AM		1.65499997138977	61.4064462482929	486.691986083984	90	91	36	95.3600006103516	99	22.9290716350079	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1012	11/21/2025 5:44:39 AM		1.78199994564056	66.1176055669785	486.759002685547	90	91	36	95.3600006103516	98	24.6885823085904	32	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1013	11/21/2025 5:44:49 AM		1.73000001907349	64.1767926514149	486.682006835938	90	91	36	95.3600006103516	98	23.9681527018547	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1014	11/21/2025 5:44:59 AM		1.65199995040894	61.2981252372265	486.390991210938	90	91	36	95.3600006103516	99	22.8875074535608	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1015	11/21/2025 5:45:09 AM		1.24100005626678	46.0344783961773	486.438995361328	90	91	36	95.3600006103516	99	17.1933403238654	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1016	11/21/2025 5:45:19 AM		1.23399996757507	45.7743309438229	486.368988037109	90	91	36	95.3600006103516	98	17.0963583514094	33	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1017	11/21/2025 5:45:29 AM		1.38999998569489	51.5763647854328	486.695007324219	90	91	36	95.3600006103516	98	19.2576488479972	32	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1018	11/21/2025 5:45:39 AM		1.38900005817413	51.5198405832052	486.471984863281	90	91	36	95.3600006103516	100	19.2437935620546	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1019	11/21/2025 5:45:49 AM		1.35699999332428	50.3367114812136	486.559997558594	90	91	36	95.3600006103516	100	18.8004529103637	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1020	11/21/2025 5:45:59 AM		1.37800002098083	51.1332102119923	486.455993652344	90	91	36	95.3600006103516	99	19.0913954749703	32	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1021	11/21/2025 5:46:09 AM		1.36699998378754	50.7008045911789	486.502990722656	90	91	36	95.3600006103516	97	18.938997387886	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1022	11/21/2025 5:46:19 AM		1.33899998664856	49.671932682395	486.601989746094	90	91	36	95.3600006103516	100	18.5510728508234	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1023	11/21/2025 5:46:29 AM		1.51900005340576	56.3491478562355	486.493988037109	90	91	36	95.3600006103516	96	21.0448700934649	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1024	11/21/2025 5:46:39 AM		1.58000004291534	58.6284823715687	487.205993652344	90	91	36	95.3600006103516	99	21.8899888917804	34	31	8	254	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1025	11/21/2025 5:46:49 AM		1.40199995040894	51.9997380673885	486.609985351562	90	91	36	95.3600006103516	99	19.423902221024	30	31	6	59	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1026	11/21/2025 5:46:59 AM		1.46300005912781	54.2693462222815	486.662994384766	90	91	36	95.3600006103516	99	20.2690210193396	31	31	5	30	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1027	11/21/2025 5:47:09 AM		1.37100005149841	50.8749604225159	486.460998535156	90	91	36	95.3600006103516	97	18.994415178895	31	31	4	7	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1028	11/21/2025 5:47:19 AM		1.34500002861023	49.8905494809151	486.446990966797	90	91	36	95.3600006103516	98	18.6341995373368	32	31	4	2	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1029	11/21/2025 5:47:29 AM		1.36800003051758	50.7627468556166	486.535003662109	90	91	36	95.3600006103516	99	18.952850997448	31	31	4	1	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1030	11/21/2025 5:47:39 AM		1.25399994850159	46.5232070535421	486.566009521484	90	91	36	95.3600006103516	99	17.3734473064542	31	31	4	1	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1031	11/21/2025 5:47:49 AM		1.37300002574921	50.9351458400488	486.605010986328	90	91	36	95.3600006103516	97	19.0221240743995	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1032	11/21/2025 5:47:59 AM		1.28600001335144	47.7254100143909	486.584991455078	90	91	36	95.3600006103516	99	17.8167879581451	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1033	11/21/2025 5:48:09 AM		1.32599997520447	49.1772830486298	486.595001220703	90	91	36	95.3600006103516	98	18.3709658682346	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1034	11/21/2025 5:48:19 AM		1.42999994754791	53.0389834195375	486.606994628906	90	91	36	95.3600006103516	97	19.811825081706	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1035	11/21/2025 5:48:29 AM		1.56900000572205	58.1941992044449	486.648010253906	90	91	36	95.3600006103516	97	21.7375908046961	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1036	11/21/2025 5:48:39 AM		1.76999998092651	65.6539253890514	486.678009033203	90	91	36	95.3600006103516	99	24.5223306119442	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1037	11/21/2025 5:48:49 AM		1.87600004673004	69.5926688611507	486.734985351562	90	91	36	95.3600006103516	98	25.9908987209201	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1038	11/21/2025 5:48:59 AM		1.83500003814697	68.0948495864868	486.665985107422	90	91	36	95.3600006103516	99	25.4228672012687	33	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1039	11/21/2025 5:49:09 AM		1.46000003814697	54.1831534355879	486.56298828125	90	91	36	95.3600006103516	99	20.2274585142732	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1040	11/21/2025 5:49:19 AM		1.60399997234344	59.4979204237461	486.809997558594	90	91	36	95.3600006103516	96	22.2224956378341	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1041	11/21/2025 5:49:29 AM		1.44400000572205	53.5682704299688	486.550994873047	90	91	36	95.3600006103516	99	20.0057873502374	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1042	11/21/2025 5:49:39 AM		1.21599996089935	45.121293514967	486.670989990234	90	91	36	95.3600006103516	99	16.8469782918692	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1043	11/21/2025 5:49:49 AM		1.31700003147125	48.8637965172529	486.710998535156	90	91	36	95.3600006103516	98	18.2462766766548	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1044	11/21/2025 5:49:59 AM		1.25100004673004	46.39584235847	486.699005126953	90	91	36	95.3600006103516	99	17.3318831250072	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1045	11/21/2025 5:50:09 AM		1.22899997234344	45.6124797463417	486.592010498047	90	91	36	95.3600006103516	99	17.0270869508386	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1046	11/21/2025 5:50:19 AM		1.27199995517731	47.1892062574625	486.683013916016	90	91	36	95.3600006103516	98	17.6228273659945	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1047	11/21/2025 5:50:29 AM		1.24899995326996	46.3363576680422	486.608001708984	90	91	36	95.3600006103516	99	17.3041759058833	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1048	11/21/2025 5:50:39 AM		1.432000041008	53.1273387372494	486.627990722656	90	91	36	95.3600006103516	98	19.8395339772105	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1049	11/21/2025 5:50:49 AM		1.5349999666214	56.9533690810204	486.548004150391	90	91	36	95.3600006103516	99	21.26653958112	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1050	11/21/2025 5:50:59 AM		1.49000000953674	55.2684187889099	486.651000976562	90	91	36	95.3600006103516	99	20.6430919468403	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1051	11/21/2025 5:51:09 AM		1.29499995708466	48.0418503284454	486.385986328125	90	91	36	95.3600006103516	99	17.9414788261056	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1052	11/21/2025 5:51:19 AM		1.22500002384186	45.4603381454945	486.528015136719	90	91	36	95.3600006103516	99	16.9716691598296	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1053	11/21/2025 5:51:29 AM		1.24899995326996	46.3287234306335	486.56298828125	90	91	36	95.3600006103516	99	17.3041759058833	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1054	11/21/2025 5:51:39 AM		1.25499999523163	46.5609826147556	486.656005859375	90	91	36	95.3600006103516	96	17.3873009160161	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1055	11/21/2025 5:51:49 AM		1.17700004577637	43.6747446656227	486.596008300781	90	91	36	95.3600006103516	99	16.3066573441029	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1056	11/21/2025 5:51:59 AM		1.11500000953674	41.3610208779573	486.618988037109	90	91	36	95.3600006103516	97	15.4476815834641	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1057	11/21/2025 5:52:09 AM		0.921000003814697	34.1596785932779	486.742004394531	90	91	36	95.3600006103516	98	12.759923748672	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1058	11/21/2025 5:52:19 AM		0.934000015258789	34.6369039267302	486.575012207031	90	91	36	95.3600006103516	99	12.9400315694511	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1059	11/21/2025 5:52:29 AM		1.17200005054474	43.4656463563442	486.621002197266	90	91	36	95.3600006103516	98	16.2373842671514	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1060	11/21/2025 5:52:39 AM		1.46599996089935	54.3799169361591	486.644989013672	90	91	36	95.3600006103516	97	20.3105852007866	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1061	11/21/2025 5:52:49 AM		1.92799997329712	71.5139888226986	486.64599609375	90	91	36	95.3600006103516	95	26.7113283276558	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1062	11/21/2025 5:52:59 AM		2.24900007247925	83.4452256560326	486.610992431641	90	91	36	95.3600006103516	97	31.1585985124111	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1063	11/21/2025 5:53:09 AM		2.01500010490417	74.7575774788857	486.651000976562	90	91	36	95.3600006103516	99	27.9166627675295	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1064	11/21/2025 5:53:19 AM		1.42200005054474	52.7510315179825	486.653015136719	90	91	36	95.3600006103516	99	19.7009911760688	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1065	11/21/2025 5:53:29 AM		1.19700002670288	44.408543407917	486.638000488281	90	91	36	95.3600006103516	99	16.583744622767	29	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1066	11/21/2025 5:53:39 AM		1.03900003433228	38.5631784796715	486.563995361328	90	91	36	95.3600006103516	98	14.3947469070554	33	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1067	11/21/2025 5:53:49 AM		0.961000025272369	35.6660004705191	486.757995605469	90	91	36	95.3600006103516	98	13.3141008205712	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1068	11/21/2025 5:53:59 AM		0.912999987602234	33.8819157332182	486.598999023438	90	91	36	95.3600006103516	98	12.6490890048444	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1069	11/21/2025 5:54:09 AM		0.698000013828278	25.89813452214	486.575012207031	90	91	36	95.3600006103516	96	9.67038776725531	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1070	11/21/2025 5:54:19 AM		0.564999997615814	20.9734093397856	486.600006103516	90	91	36	95.3600006103516	98	7.82774956896901	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1071	11/21/2025 5:54:29 AM		0.601999998092651	22.3529934883118	486.596984863281	90	91	36	95.3600006103516	97	8.34036329761147	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1072	11/21/2025 5:54:39 AM		0.708999991416931	26.3191994279623	486.588989257812	90	91	36	95.3600006103516	100	9.82278669252992	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1073	11/21/2025 5:54:49 AM		0.995000004768372	36.9099453091621	486.727996826172	90	91	36	95.3600006103516	96	13.7851512059569	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1074	11/21/2025 5:54:59 AM		1.22300004959106	45.3612472862005	486.720001220703	90	91	36	95.3600006103516	97	16.9439602643251	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1075	11/21/2025 5:55:09 AM		1.26199996471405	46.8134455382824	486.769989013672	90	91	36	95.3600006103516	96	17.4842828884721	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1076	11/21/2025 5:55:19 AM		1.07400000095367	39.8596778512001	486.653015136719	90	91	36	95.3600006103516	97	14.8796517401934	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1077	11/21/2025 5:55:29 AM		1.14900004863739	42.6212500780821	486.680999755859	90	91	36	95.3600006103516	99	15.9187328070402	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1078	11/21/2025 5:55:39 AM		1.28699994087219	47.7631520479918	486.572998046875	90	91	36	95.3600006103516	99	17.8306432440877	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1079	11/21/2025 5:55:49 AM		1.33299994468689	49.4451854377985	486.751007080078	90	91	36	95.3600006103516	94	18.46794616431	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1080	11/21/2025 5:55:59 AM		1.32799994945526	49.2629460990429	486.691986083984	90	91	36	95.3600006103516	96	18.3986747637391	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1081	11/21/2025 5:56:09 AM		1.17900002002716	43.7464199960232	486.334991455078	90	91	36	95.3600006103516	99	16.3343662396073	31	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1082	11/21/2025 5:56:19 AM		1.13300001621246	42.0229129493237	486.457000732422	90	91	36	95.3600006103516	97	15.6970616430044	29	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1083	11/21/2025 5:56:29 AM		0.902999997138977	33.5064098238945	486.617004394531	90	91	36	95.3600006103516	97	12.5105445273221	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
