# MEASURE Stats -> Avg: nan | Median: 61.0994 | Mode: 63.3809 | Max: 106.1155 | Min: 2.9003
1084	11/21/2025 5:56:39 AM		0.896000027656555	33.2375418394804	486.569000244141	90	91	36	95.3600006103516	95	12.4135633930564	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1085	11/21/2025 5:56:49 AM		1.10000002384186	40.8248238265514	486.880004882812	90	91	36	95.3600006103516	99	15.2398657053709	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1086	11/21/2025 5:56:59 AM		1.11600005626678	41.4152484387159	486.730987548828	90	91	36	95.3600006103516	99	15.4615368694067	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1087	11/21/2025 5:57:09 AM		0.899999976158142	33.4079492837191	486.631988525391	90	91	36	95.3600006103516	96	12.4689811840653	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1088	11/21/2025 5:57:19 AM		0.736000001430511	27.3148035630584	486.8330078125	90	91	36	95.3600006103516	99	10.19685594365	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1089	11/21/2025 5:57:29 AM		0.712999999523163	26.4568269252777	486.658996582031	90	91	36	95.3600006103516	98	9.87820364534855	32	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1090	11/21/2025 5:57:39 AM		0.917999982833862	34.057255089283	486.605987548828	90	91	36	95.3600006103516	100	12.7183612436056	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1091	11/21/2025 5:57:49 AM		1.04700005054474	38.8325158506632	486.592987060547	90	91	36	95.3600006103516	99	14.5055808126926	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1092	11/21/2025 5:57:59 AM		1.35000002384186	50.0678971409798	486.811004638672	90	91	36	95.3600006103516	99	18.7034726142883	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1093	11/21/2025 5:58:09 AM		1.5789999961853	58.5994072258472	486.606994628906	90	91	36	95.3600006103516	98	21.8761352822185	29	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1094	11/21/2025 5:58:19 AM		2.06500005722046	76.6060553491116	486.579010009766	90	91	36	95.3600006103516	96	28.6093834787607	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1095	11/21/2025 5:58:29 AM		1.59200000762939	59.0547792613506	486.950988769531	90	91	38	92.379997253418	99	22.0562422648072	32	31	9	254	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1096	11/21/2025 5:58:39 AM		1.08500003814697	40.269448980689	486.617004394531	90	91	36	95.3600006103516	99	15.0320498272777	31	31	5	126	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1097	11/21/2025 5:58:49 AM		1.21599996089935	45.1160632073879	486.7919921875	90	91	36	95.3600006103516	98	16.8469782918692	30	31	3	35	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1098	11/21/2025 5:58:59 AM		1.30900001525879	48.5669832676649	486.950012207031	90	91	36	95.3600006103516	98	18.1354410946369	31	31	3	14	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1099	11/21/2025 5:59:09 AM		1.09599995613098	40.6497325748205	486.776000976562	90	91	36	95.3600006103516	97	15.184447914362	30	31	3	7	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1100	11/21/2025 5:59:19 AM		0.843999981880188	31.3050135970116	486.709991455078	90	91	36	95.3600006103516	99	11.6931337863207	30	31	2	4	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1101	11/21/2025 5:59:29 AM		0.570999979972839	21.1871277540922	486.751007080078	90	91	36	95.3600006103516	97	7.91087625548244	31	31	2	1	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1102	11/21/2025 5:59:39 AM		0.50900000333786	18.8931198790669	486.756011962891	90	91	36	95.3600006103516	96	7.05190133303404	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1103	11/21/2025 5:59:49 AM		0.528999984264374	19.6190111339092	486.766998291016	90	91	36	95.3600006103516	96	7.32899028807878	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1104	11/21/2025 5:59:59 AM		0.580999970436096	21.5632941573858	486.614013671875	90	91	36	95.3600006103516	99	8.04941989481449	29	31	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1105	11/21/2025 6:00:09 AM		0.632000029087067	23.4466357156634	486.606994628906	90	91	36	95.3600006103516	98	8.75599589198828	31	31	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1106	11/21/2025 6:00:19 AM		0.614000022411346	22.7964313700795	486.731994628906	90	91	36	95.3600006103516	99	8.50661583244801	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1107	11/21/2025 6:00:29 AM		0.584999978542328	21.7149177566171	486.716003417969	90	91	36	95.3600006103516	97	8.10483768582344	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1108	11/21/2025 6:00:39 AM		0.625999987125397	23.2390092685819	486.588012695312	90	91	36	95.3600006103516	98	8.67286920547485	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1109	11/21/2025 6:00:49 AM		0.876999974250793	32.5353562831879	486.658996582031	90	91	36	95.3600006103516	94	12.1503297239542	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1110	11/21/2025 6:00:59 AM		1.27100002765656	47.1616666764021	486.618988037109	90	91	36	95.3600006103516	99	17.6089720800519	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1111	11/21/2025 6:01:09 AM		1.60599994659424	59.5764219760895	486.639007568359	90	91	36	95.3600006103516	97	22.2502045333385	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1112	11/21/2025 6:01:19 AM		1.8309999704361	67.9324351251125	487.441986083984	90	91	37	93.870002746582	93	25.3674494102597	30	31	10	142	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1113	11/21/2025 6:01:29 AM		2.47499990463257	91.8079309165478	486.807006835938	90	91	37	93.870002746582	100	34.2896986752748	32	31	11	254	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1114	11/21/2025 6:01:39 AM		1.43799996376038	53.3526610583067	486.622985839844	90	91	37	93.870002746582	95	19.9226606637239	30	31	6	137	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1115	11/21/2025 6:01:49 AM		1.22699999809265	45.5170702189207	486.709991455078	90	91	36	95.3600006103516	98	16.9993780553341	30	31	4	28	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1116	11/21/2025 6:01:59 AM		1.24000000953674	45.9999784827232	486.683013916016	90	91	36	95.3600006103516	99	17.1794850379229	30	31	3	8	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1117	11/21/2025 6:02:09 AM		1.14499998092651	42.4755088984966	486.707000732422	90	91	36	95.3600006103516	97	15.8633150160313	31	31	3	5	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1118	11/21/2025 6:02:19 AM		0.897000014781952	33.2879941910505	486.730010986328	90	91	36	95.3600006103516	99	12.4274178408086	31	31	2	2	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1119	11/21/2025 6:02:29 AM		0.735000014305115	27.2776180878282	486.540985107422	90	91	36	95.3600006103516	98	10.1830014958978	31	31	2	1	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1120	11/21/2025 6:02:39 AM		0.670000016689301	24.8603677377105	486.782012939453	90	91	36	95.3600006103516	99	9.28246406838298	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1121	11/21/2025 6:02:49 AM		0.827000021934509	30.6778226047754	486.656005859375	90	91	36	95.3600006103516	99	11.4576081745327	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1122	11/21/2025 6:02:59 AM		0.857999980449677	31.8503938615322	486.384002685547	90	91	36	95.3600006103516	97	11.8870952166617	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1123	11/21/2025 6:03:09 AM		0.726000010967255	26.9261414185166	486.494995117188	90	91	36	95.3600006103516	97	10.0583114661276	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1124	11/21/2025 6:03:19 AM		0.532000005245209	19.749628007412	486.52099609375	90	91	36	95.3600006103516	98	7.3705536313355	30	31	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1125	11/21/2025 6:03:29 AM		0.532999992370605	19.7685794904828	486.694000244141	90	91	36	95.3600006103516	99	7.38440807908773	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1126	11/21/2025 6:03:39 AM		0.565999984741211	20.9831122308969	486.56298828125	90	91	36	95.3600006103516	97	7.84160401672125	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1127	11/21/2025 6:03:49 AM		0.611000001430511	22.6554729044437	486.596008300781	90	91	36	95.3600006103516	98	8.46505248919129	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1128	11/21/2025 6:03:59 AM		0.598999977111816	22.2252985462546	486.601013183594	90	91	36	95.3600006103516	96	8.29879995435476	32	31	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1129	11/21/2025 6:04:09 AM		0.574000000953674	21.2877977639437	486.545013427734	90	91	36	95.3600006103516	94	7.95243876054883	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1130	11/21/2025 6:04:19 AM		0.607999980449677	22.5560065358877	486.407989501953	90	91	36	95.3600006103516	99	8.42348914593458	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1131	11/21/2025 6:04:29 AM		0.852999985218048	31.6587265580893	486.701995849609	90	90	36	95.3600006103516	98	11.8178229779005	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1132	11/21/2025 6:04:39 AM		1.34599995613098	49.9494206160307	486.472991943359	90	91	36	95.3600006103516	97	18.6480548232794	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1133	11/21/2025 6:04:49 AM		2.1710000038147	80.5446244776249	486.321014404297	90	91	36	95.3600006103516	94	30.0779532641172	31	30	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1134	11/21/2025 6:04:59 AM		NaN	NaN	486.927001953125	90	91	36	95.3600006103516	51	NaN	32	31	8	254	3	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1135	11/21/2025 6:05:09 AM		1.49199998378754	55.3474701941013	486.867004394531	90	90	37	93.870002746582	98	20.6708008423448	31	32	6	254	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1136	11/21/2025 6:05:19 AM		1.10199999809265	40.8768486231565	486.799987792969	90	91	36	95.3600006103516	99	15.2675746008754	30	31	4	254	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1137	11/21/2025 6:05:29 AM		1.09500002861023	40.6320132315159	486.665985107422	90	90	36	95.3600006103516	99	15.1705943048	30	31	3	94	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1138	11/21/2025 6:05:39 AM		1.0789999961853	40.0136064738035	486.795013427734	90	91	36	95.3600006103516	98	14.9489231407642	29	31	3	30	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1139	11/21/2025 6:05:49 AM		1.04700005054474	38.8605818152428	486.674011230469	90	91	36	95.3600006103516	99	14.5055808126926	31	31	2	7	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1140	11/21/2025 6:05:59 AM		0.847000002861023	31.4418900758028	486.571014404297	90	90	36	95.3600006103516	98	11.7346971295774	30	31	2	2	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1141	11/21/2025 6:06:09 AM		0.718999981880188	26.6660207882524	486.588989257812	90	91	36	95.3600006103516	98	9.96133033186197	31	31	2	1	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1142	11/21/2025 6:06:19 AM		0.476999998092651	17.679095081985	486.592987060547	90	91	36	95.3600006103516	99	6.60856026224792	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1143	11/21/2025 6:06:29 AM		0.442999988794327	16.4292762055993	486.68701171875	90	90	36	95.3600006103516	99	6.13750945776701	30	31	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1144	11/21/2025 6:06:39 AM		0.433999985456467	16.1178013309836	486.665985107422	90	91	36	95.3600006103516	100	6.01281984709203	31	31	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1145	11/21/2025 6:06:49 AM		0.504000008106232	18.6959272250533	486.626007080078	90	90	36	95.3600006103516	99	6.98262951336801	30	31	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1146	11/21/2025 6:06:59 AM		0.822000026702881	30.5049140006304	486.450988769531	90	90	36	95.3600006103516	97	11.3883359357715	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1147	11/21/2025 6:07:09 AM		0.815999984741211	30.2842520177364	486.752990722656	90	90	36	95.3600006103516	98	11.305209249258	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1148	11/21/2025 6:07:19 AM		0.625999987125397	23.2068210840225	486.738006591797	90	90	36	95.3600006103516	99	8.67286920547485	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1149	11/21/2025 6:07:29 AM		0.493000000715256	18.3009903877974	486.441986083984	90	90	36	95.3600006103516	98	6.83023100718856	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1150	11/21/2025 6:07:39 AM		0.545000016689301	20.2064367011189	486.692993164062	90	90	36	95.3600006103516	98	7.55066061392426	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1151	11/21/2025 6:07:49 AM		0.500999987125397	18.5986787080765	486.580993652344	90	90	36	95.3600006103516	98	6.9410661701113	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1152	11/21/2025 6:07:59 AM		0.580999970436096	21.5450601652265	486.746002197266	90	90	36	95.3600006103516	96	8.04941989481449	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1153	11/21/2025 6:08:09 AM		0.722000002861023	26.7980609089136	486.653991699219	90	90	36	95.3600006103516	94	10.0028936751187	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1154	11/21/2025 6:08:19 AM		0.823000013828278	30.5374961346388	486.675994873047	90	90	36	95.3600006103516	99	11.4021903835237	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1155	11/21/2025 6:08:29 AM		0.873000025749207	32.3917742818594	486.56298828125	90	90	36	95.3600006103516	99	12.0949119329453	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1156	11/21/2025 6:08:39 AM		0.912000000476837	33.8321037590504	486.652008056641	90	90	36	95.3600006103516	97	12.6352345570922	32	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1157	11/21/2025 6:08:49 AM		0.985000014305115	36.5534361451864	486.592987060547	90	90	36	95.3600006103516	96	13.6466075666249	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1158	11/21/2025 6:08:59 AM		1.47500002384186	54.7285404056311	486.713012695312	90	90	36	95.3600006103516	100	20.4352743923664	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1159	11/21/2025 6:09:09 AM		1.7849999666214	66.2249140441418	486.773986816406	90	90	36	95.3600006103516	98	24.7301464900374	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1160	11/21/2025 6:09:19 AM		1.95899999141693	72.6897351443768	486.544006347656	90	90	36	95.3600006103516	97	27.1408153697848	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1161	11/21/2025 6:09:29 AM		1.6139999628067	59.8631903529167	486.649993896484	90	90	36	95.3600006103516	98	22.3610401153564	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1162	11/21/2025 6:09:39 AM		1.35500001907349	50.2632491290569	486.446990966797	90	90	36	95.3600006103516	97	18.7727440148592	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1163	11/21/2025 6:09:49 AM		1.10300004482269	40.9040562808514	486.671997070312	90	90	36	95.3600006103516	98	15.2814298868179	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1164	11/21/2025 6:09:59 AM		0.830999970436096	30.8455746620893	486.470001220703	90	90	36	95.3600006103516	98	11.5130259655416	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1165	11/21/2025 6:10:09 AM		0.819000005722046	30.3814552724361	486.787994384766	90	90	36	95.3600006103516	99	11.3467725925148	29	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1166	11/21/2025 6:10:19 AM		0.736999988555908	27.3366283625364	486.575988769531	90	90	36	95.3600006103516	98	10.2107103914022	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1167	11/21/2025 6:10:29 AM		0.606000006198883	22.4899370223284	486.6669921875	90	90	36	95.3600006103516	98	8.39578108862042	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1168	11/21/2025 6:10:39 AM		0.495999991893768	18.3965977281332	486.584991455078	90	90	36	95.3600006103516	99	6.87179393135011	30	31	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1169	11/21/2025 6:10:49 AM		0.505999982357025	18.7712570652366	486.552001953125	90	90	36	95.3600006103516	99	7.01033840887249	30	31	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1170	11/21/2025 6:10:59 AM		0.620000004768372	23.0026597157121	486.579986572266	90	90	36	95.3600006103516	98	8.58974251896143	32	31	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1171	11/21/2025 6:11:09 AM		0.986000001430511	36.5639369934797	486.726989746094	90	90	36	95.3600006103516	99	13.6604620143771	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1172	11/21/2025 6:11:19 AM		1.16999995708466	43.3893341571093	486.578002929688	90	90	36	95.3600006103516	98	16.2096753716469	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1173	11/21/2025 6:11:29 AM		1.27999997138977	47.5073464214802	486.613006591797	90	90	36	95.3600006103516	98	17.7336629480124	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1174	11/21/2025 6:11:39 AM		1.1710000038147	43.4446815401316	486.653991699219	90	90	36	95.3600006103516	99	16.2235306575894	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1175	11/21/2025 6:11:49 AM		1.42200005054474	52.7510046958923	486.644012451172	90	90	36	95.3600006103516	99	19.7009911760688	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1176	11/21/2025 6:11:59 AM		1.567999958992	58.1814922392368	486.644989013672	90	90	36	95.3600006103516	98	21.7237355187535	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1177	11/21/2025 6:12:09 AM		1.59800004959106	59.2803597450256	486.803985595703	90	90	36	95.3600006103516	98	22.1393689513206	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1178	11/21/2025 6:12:19 AM		1.45500004291534	53.9955865591764	486.658996582031	90	90	36	95.3600006103516	99	20.1581871137023	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1179	11/21/2025 6:12:29 AM		1.28799998760223	47.8017322719097	486.753997802734	90	90	36	95.3600006103516	98	17.8444968536496	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1180	11/21/2025 6:12:39 AM		1.11000001430511	41.1851953715086	486.660003662109	90	90	36	95.3600006103516	98	15.3784101828933	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1181	11/21/2025 6:12:49 AM		0.990000009536743	36.7211077362299	486.609008789062	90	90	36	95.3600006103516	96	13.7158789671957	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1182	11/21/2025 6:12:59 AM		0.898999989032745	33.3421915769577	486.566009521484	90	90	36	95.3600006103516	98	12.4551267363131	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1183	11/21/2025 6:13:09 AM		0.939999997615814	34.8878413438797	486.639007568359	90	90	36	95.3600006103516	98	13.0231582559645	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1184	11/21/2025 6:13:19 AM		0.945999979972839	35.0999638438225	486.598999023438	90	90	36	95.3600006103516	96	13.1062849424779	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1185	11/21/2025 6:13:29 AM		1.01800000667572	37.7534162253141	486.496002197266	90	90	36	95.3600006103516	99	14.1038026660681	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1186	11/21/2025 6:13:39 AM		0.864000022411346	32.0403646677732	486.570007324219	90	90	36	95.3600006103516	99	11.9702219031751	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1187	11/21/2025 6:13:49 AM		0.643999993801117	23.9017428830266	486.516998291016	90	90	36	95.3600006103516	99	8.92224842682481	32	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1188	11/21/2025 6:13:59 AM		0.609000027179718	22.5915390998125	486.447998046875	90	90	36	95.3600006103516	96	8.43734359368682	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1189	11/21/2025 6:14:09 AM		0.801999986171722	29.7405313700438	486.506988525391	90	90	36	95.3600006103516	99	11.111247818917	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1190	11/21/2025 6:14:19 AM		0.850000023841858	31.5408937633038	486.421997070312	90	90	36	95.3600006103516	98	11.7762604728341	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1191	11/21/2025 6:14:29 AM		0.876999974250793	32.5320370495319	486.372985839844	90	90	36	95.3600006103516	99	12.1503297239542	32	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1192	11/21/2025 6:14:39 AM		1.04100000858307	38.6319067329168	486.653991699219	90	90	36	95.3600006103516	99	14.4224558025599	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1193	11/21/2025 6:14:49 AM		1.23099994659424	45.6606857478619	486.502014160156	90	90	36	95.3600006103516	97	17.054795846343	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1194	11/21/2025 6:14:59 AM		1.23199999332428	45.7026019692421	486.605010986328	90	90	36	95.3600006103516	100	17.068649455905	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1195	11/21/2025 6:15:09 AM		1.58299994468689	58.7261885404587	486.648010253906	90	90	36	95.3600006103516	97	21.9315530732274	30	30	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1196	11/21/2025 6:15:19 AM		1.69400000572205	62.8386586904526	486.717987060547	90	90	36	95.3600006103516	100	23.4693942591548	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1197	11/21/2025 6:15:29 AM		1.59200000762939	59.0699471533298	486.657012939453	90	90	36	95.3600006103516	98	22.0562422648072	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1198	11/21/2025 6:15:39 AM		1.43299996852875	53.1674511730671	486.647003173828	90	90	36	95.3600006103516	99	19.8533892631531	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1199	11/21/2025 6:15:49 AM		1.08299994468689	40.1764500886202	486.613006591797	90	90	36	95.3600006103516	98	15.0043409317732	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1200	11/21/2025 6:15:59 AM		0.885999977588654	32.8885395079851	486.712005615234	90	90	36	95.3600006103516	97	12.275018915534	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1201	11/21/2025 6:16:09 AM		0.810999989509583	30.1046211272478	486.486999511719	90	90	36	95.3600006103516	98	11.2359378486872	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1202	11/21/2025 6:16:19 AM		0.751999974250793	27.8814285993576	486.713989257812	90	90	36	95.3600006103516	98	10.4185262694955	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1203	11/21/2025 6:16:29 AM		0.670000016689301	24.8729573562741	486.535003662109	90	90	36	95.3600006103516	99	9.28246406838298	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1204	11/21/2025 6:16:39 AM		0.681999981403351	25.3139896318316	486.618988037109	90	90	36	95.3600006103516	99	9.44871660321951	29	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1205	11/21/2025 6:16:49 AM		0.688000023365021	25.5327774211764	486.634002685547	90	90	36	95.3600006103516	98	9.53184328973293	29	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1206	11/21/2025 6:16:59 AM		0.759999990463257	28.2050304114819	486.463989257812	90	90	36	95.3600006103516	98	10.5293618515134	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1207	11/21/2025 6:17:09 AM		1.00100004673004	37.1380940079689	486.782989501953	90	90	36	95.3600006103516	98	13.8682778924704	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1208	11/21/2025 6:17:19 AM		1.15499997138977	42.8648415952921	486.433013916016	90	90	36	95.3600006103516	98	16.0018594935536	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1209	11/21/2025 6:17:29 AM		1.53699994087219	57.0058934390545	486.717010498047	90	90	36	95.3600006103516	97	21.2942484766245	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1210	11/21/2025 6:17:39 AM		1.74500000476837	64.7426851093769	486.5419921875	90	90	36	95.3600006103516	99	24.1759685799479	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1211	11/21/2025 6:17:49 AM		1.41700005531311	52.5774154812098	486.640014648438	90	90	36	95.3600006103516	99	19.6317180991173	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1212	11/21/2025 6:17:59 AM		1.36500000953674	50.6271678954363	486.481994628906	90	90	36	95.3600006103516	100	18.9112884923816	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1213	11/21/2025 6:18:09 AM		1.34200000762939	49.7938089072704	486.575988769531	90	90	36	95.3600006103516	99	18.5926370322704	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1214	11/21/2025 6:18:19 AM		1.34599995613098	49.9394360929728	486.819000244141	90	90	36	95.3600006103516	95	18.6480548232794	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1215	11/21/2025 6:18:29 AM		1.14900004863739	42.6306009292603	486.463012695312	90	90	36	95.3600006103516	99	15.9187328070402	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1216	11/21/2025 6:18:39 AM		1.00399994850159	37.2487485408783	486.763000488281	90	90	36	95.3600006103516	98	13.9098412357271	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1217	11/21/2025 6:18:49 AM		0.832000017166138	30.8573260903358	486.527008056641	90	90	36	95.3600006103516	97	11.5268804132938	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1218	11/21/2025 6:18:59 AM		0.677999973297119	25.1499004662037	486.403015136719	90	90	36	95.3600006103516	99	9.39329881221056	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1219	11/21/2025 6:19:09 AM		0.587999999523163	21.8078713864088	486.859008789062	90	90	36	95.3600006103516	98	8.14640102908015	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1220	11/21/2025 6:19:19 AM		0.723999977111816	26.8491704016924	486.402008056641	90	90	36	95.3600006103516	95	10.0306025706232	29	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1221	11/21/2025 6:19:29 AM		0.964999973773956	35.8168344944715	486.475006103516	90	90	36	95.3600006103516	99	13.3695186115801	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1222	11/21/2025 6:19:39 AM		0.924000024795532	34.2936784029007	486.558990478516	90	90	36	95.3600006103516	97	12.8014870919287	29	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1223	11/21/2025 6:19:49 AM		0.991999983787537	36.8183713406324	486.526000976562	90	90	36	95.3600006103516	100	13.7435878627002	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1224	11/21/2025 6:19:59 AM		0.859000027179718	31.8723812699318	486.528015136719	90	90	36	95.3600006103516	97	11.9009496644139	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1225	11/21/2025 6:20:09 AM		0.948000013828278	35.1671330630779	486.638000488281	90	90	36	95.3600006103516	97	13.1339938379824	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1226	11/21/2025 6:20:19 AM		0.912000000476837	33.8509127497673	486.423004150391	90	90	36	95.3600006103516	98	12.6352345570922	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1227	11/21/2025 6:20:29 AM		1.17499995231628	43.5873448848724	486.696990966797	90	90	36	95.3600006103516	98	16.2789484485984	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1228	11/21/2025 6:20:39 AM		1.33899998664856	49.6721573174	486.778991699219	90	90	36	95.3600006103516	98	18.5510728508234	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1229	11/21/2025 6:20:49 AM		1.44599997997284	53.6397680640221	486.734985351562	90	90	36	95.3600006103516	99	20.0334962457418	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1230	11/21/2025 6:20:59 AM		1.4210000038147	52.7177184820175	486.730987548828	90	90	36	95.3600006103516	99	19.6871358901262	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1231	11/21/2025 6:21:09 AM		1.34899997711182	50.031291693449	486.743011474609	90	90	36	95.3600006103516	99	18.6896173283458	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1232	11/21/2025 6:21:19 AM		1.13199996948242	41.9859789311886	486.540008544922	90	90	36	95.3600006103516	100	15.6832080334425	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1233	11/21/2025 6:21:29 AM		1.23399996757507	45.7865886390209	486.649993896484	90	90	36	95.3600006103516	100	17.0963583514094	28	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1234	11/21/2025 6:21:39 AM		1.25199997425079	46.4492551982403	486.725006103516	90	90	36	95.3600006103516	99	17.3457384109497	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1235	11/21/2025 6:21:49 AM		1.42400002479553	52.8411705046892	486.64599609375	90	90	36	95.3600006103516	99	19.7286983951926	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1236	11/21/2025 6:21:59 AM		1.32500004768372	49.1451367735863	486.593994140625	90	90	36	95.3600006103516	99	18.3571105822921	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1237	11/21/2025 6:22:09 AM		1.05299997329712	39.0546429902315	486.760986328125	90	90	36	95.3600006103516	98	14.5887074992061	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1238	11/21/2025 6:22:19 AM		0.890999972820282	33.0440573394299	486.712005615234	90	90	36	95.3600006103516	98	12.3442911542952	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1239	11/21/2025 6:22:29 AM		0.978999972343445	36.3152325153351	486.522003173828	90	90	36	95.3600006103516	99	13.5634808801115	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1240	11/21/2025 6:22:39 AM		0.925000011920929	34.3141302466393	486.756988525391	90	90	36	95.3600006103516	98	12.815341539681	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1241	11/21/2025 6:22:49 AM		0.935999989509583	34.739176556468	486.756988525391	90	90	36	95.3600006103516	99	12.9677404649556	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1242	11/21/2025 6:22:59 AM		0.996999979019165	37.0070245116949	486.764007568359	90	90	36	95.3600006103516	97	13.8128601014614	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1243	11/21/2025 6:23:09 AM		0.971000015735626	36.0174302011728	486.644012451172	90	90	36	95.3600006103516	99	13.4526452980936	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1244	11/21/2025 6:23:19 AM		1.0110000371933	37.5190749764442	486.510009765625	90	90	36	95.3600006103516	99	14.0068223699927	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1245	11/21/2025 6:23:29 AM		1.11600005626678	41.3960371166468	486.816986083984	90	90	36	95.3600006103516	99	15.4615368694067	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1246	11/21/2025 6:23:39 AM		1.34500002861023	49.9079570174217	486.654998779297	90	90	36	95.3600006103516	99	18.6341995373368	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1247	11/21/2025 6:23:49 AM		1.43099999427795	53.0873402953148	486.803009033203	90	90	36	95.3600006103516	99	19.8256803676486	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1248	11/21/2025 6:23:59 AM		1.61600005626678	59.9554985761642	486.553985595703	90	90	36	95.3600006103516	97	22.3887490108609	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1249	11/21/2025 6:24:09 AM		1.60500001907349	59.5454022288322	486.591003417969	90	90	36	95.3600006103516	99	22.236349247396	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1250	11/21/2025 6:24:19 AM		1.31500005722046	48.7689603120089	486.619995117188	90	90	36	95.3600006103516	97	18.2185677811503	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1251	11/21/2025 6:24:29 AM		1.26800000667572	47.0404140651226	486.575012207031	90	90	36	95.3600006103516	98	17.5674095749855	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1252	11/21/2025 6:24:39 AM		1.0440000295639	38.7190651148558	486.679992675781	90	90	36	95.3600006103516	98	14.4640183076262	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1253	11/21/2025 6:24:49 AM		1.09899997711182	40.7832629978657	486.434997558594	90	90	36	95.3600006103516	99	15.226012095809	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1254	11/21/2025 6:24:59 AM		1.14999997615814	42.6767785102129	486.769989013672	90	90	36	95.3600006103516	99	15.9325864166021	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1255	11/21/2025 6:25:09 AM		1.19000005722046	44.1599193960428	486.601989746094	90	90	36	95.3600006103516	99	16.4867643266916	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1256	11/21/2025 6:25:19 AM		1.13800001144409	42.2021850943565	486.342010498047	90	90	36	95.3600006103516	90	15.7663347199559	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1257	11/21/2025 6:25:29 AM		1.24199998378754	46.0908483713865	486.760986328125	90	90	36	95.3600006103516	99	17.2071939334273	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1258	11/21/2025 6:25:39 AM		1.15600001811981	42.8959853947163	486.471984863281	90	90	36	95.3600006103516	99	16.0157131031156	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1259	11/21/2025 6:25:49 AM		1.3289999961853	49.2967989295721	486.617004394531	90	90	36	95.3600006103516	98	18.412528373301	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1260	11/21/2025 6:25:59 AM		1.39100003242493	51.6066201031208	486.421997070312	90	90	36	95.3600006103516	96	19.2715024575591	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1261	11/21/2025 6:26:09 AM		1.37399995326996	50.9695451706648	486.463989257812	90	90	36	95.3600006103516	99	19.0359776839614	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1262	11/21/2025 6:26:19 AM		1.19799995422363	44.4505903869867	486.480010986328	90	90	36	95.3600006103516	99	16.5975999087095	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1263	11/21/2025 6:26:29 AM		1.15299999713898	42.793994396925	486.498992919922	90	90	36	95.3600006103516	98	15.9741505980492	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1264	11/21/2025 6:26:39 AM		1.17900002002716	43.7408141791821	486.483001708984	90	90	36	95.3600006103516	99	16.3343662396073	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1265	11/21/2025 6:26:49 AM		1.16700005531311	43.2841345667839	486.656005859375	90	90	36	95.3600006103516	99	16.1681128665805	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1266	11/21/2025 6:26:59 AM		1.23199999332428	45.7241736352444	486.795013427734	90	90	36	95.3600006103516	98	17.068649455905	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1267	11/21/2025 6:27:09 AM		1.192999958992	44.2528277635574	486.695007324219	90	90	36	95.3600006103516	98	16.528326831758	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1268	11/21/2025 6:27:19 AM		1.17900002002716	43.7423262745142	486.610992431641	90	90	36	95.3600006103516	98	16.3343662396073	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1269	11/21/2025 6:27:29 AM		1.19099998474121	44.1793888807297	486.514007568359	90	90	36	95.3600006103516	99	16.5006179362535	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1270	11/21/2025 6:27:39 AM		1.25899994373322	46.7169363051653	486.510009765625	90	90	36	95.3600006103516	98	17.4427187070251	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1271	11/21/2025 6:27:49 AM		1.37199997901917	50.8871544152498	486.425994873047	90	90	36	95.3600006103516	98	19.0082687884569	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1272	11/21/2025 6:27:59 AM		1.65499997138977	61.3881133496761	486.622009277344	90	90	36	95.3600006103516	77	22.9290716350079	28	31	4	173	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1273	11/21/2025 6:28:09 AM		1.38399994373322	51.3398073613644	486.561004638672	90	90	37	93.870002746582	99	19.1745221614838	31	32	6	254	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1274	11/21/2025 6:28:19 AM		1.317999958992	48.8903168588877	486.6669921875	90	90	36	95.3600006103516	98	18.2601302862167	30	31	4	107	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1275	11/21/2025 6:28:29 AM		1.33200001716614	49.4352377951145	486.647003173828	90	90	36	95.3600006103516	98	18.4540925547481	30	31	3	31	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1276	11/21/2025 6:28:39 AM		1.28600001335144	47.7285616099834	486.634002685547	90	90	36	95.3600006103516	96	17.8167879581451	29	31	3	13	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1277	11/21/2025 6:28:49 AM		1.24199998378754	46.0971549153328	486.618011474609	90	90	36	95.3600006103516	97	17.2071939334273	29	31	3	6	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1278	11/21/2025 6:28:59 AM		1.22200000286102	45.3498747199774	486.585998535156	90	90	36	95.3600006103516	99	16.9301049783826	30	31	3	1	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1279	11/21/2025 6:29:09 AM		1.16799998283386	43.331016227603	486.611999511719	90	90	36	95.3600006103516	98	16.1819664761424	31	31	3	1	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1280	11/21/2025 6:29:19 AM		1.18299996852875	43.8719909638166	486.514007568359	90	90	36	95.3600006103516	99	16.3897823542356	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1281	11/21/2025 6:29:29 AM		1.20700001716614	44.7732768952847	486.700988769531	90	90	36	95.3600006103516	99	16.7222891002893	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1282	11/21/2025 6:29:39 AM		1.31299996376038	48.7285561859608	486.649993896484	90	90	36	95.3600006103516	99	18.1908588856459	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1283	11/21/2025 6:29:49 AM		1.22099995613098	45.3019537031651	486.415985107422	90	90	36	95.3600006103516	99	16.9162513688207	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1284	11/21/2025 6:29:59 AM		1.34500002861023	49.9003898352385	486.514007568359	90	90	36	95.3600006103516	99	18.6341995373368	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1285	11/21/2025 6:30:09 AM		1.45500004291534	53.9725229144096	486.587005615234	90	90	36	95.3600006103516	97	20.1581871137023	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1286	11/21/2025 6:30:19 AM		1.53900003433228	57.0810757577419	486.843994140625	90	90	36	95.3600006103516	98	21.321957372129	31	32	4	145	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1287	11/21/2025 6:30:29 AM		1.26400005817413	46.8924097716808	486.941986083984	90	90	36	95.3600006103516	100	17.5119917839766	35	32	6	254	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1288	11/21/2025 6:30:39 AM		1.15199995040894	42.7350495010614	486.578002929688	90	90	36	95.3600006103516	99	15.9602953121066	28	32	4	79	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1289	11/21/2025 6:30:49 AM		1.06200003623962	39.4087616354227	486.593994140625	90	90	36	95.3600006103516	98	14.7133983671665	30	32	3	19	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1290	11/21/2025 6:30:59 AM		1.25399994850159	46.5108253061771	486.606994628906	90	90	36	95.3600006103516	94	17.3734473064542	31	31	3	8	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1291	11/21/2025 6:31:09 AM		1.28699994087219	47.7635644376278	486.533996582031	90	90	36	95.3600006103516	98	17.8306432440877	31	31	3	3	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1292	11/21/2025 6:31:19 AM		1.27499997615814	47.2891487181187	486.7080078125	90	90	36	95.3600006103516	100	17.6643898710608	30	31	3	1	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1293	11/21/2025 6:31:29 AM		1.22599995136261	45.4871267080307	486.617004394531	90	90	36	95.3600006103516	98	16.9855227693915	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1294	11/21/2025 6:31:39 AM		1.21599996089935	45.1326359063387	486.579010009766	90	90	36	95.3600006103516	100	16.8469782918692	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1295	11/21/2025 6:31:49 AM		1.29299998283386	47.9633588343859	486.529998779297	90	90	36	95.3600006103516	98	17.9137699306011	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1296	11/21/2025 6:31:59 AM		1.44500005245209	53.6237686872482	486.548004150391	90	90	36	95.3600006103516	99	20.0196426361799	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1297	11/21/2025 6:32:09 AM		1.50499999523163	55.8196697384119	486.429992675781	90	90	36	95.3600006103516	99	20.8509078249335	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1298	11/21/2025 6:32:19 AM		1.44900000095367	53.7739522755146	486.371002197266	90	90	36	95.3600006103516	99	20.0750604271889	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1299	11/21/2025 6:32:29 AM		1.35300004482269	50.2102252095938	486.673004150391	90	90	36	95.3600006103516	98	18.7450351193547	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1300	11/21/2025 6:32:39 AM		1.28600001335144	47.6931430399418	486.550994873047	90	90	36	95.3600006103516	99	17.8167879581451	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1301	11/21/2025 6:32:49 AM		1.22599995136261	45.4749830067158	486.648986816406	90	90	36	95.3600006103516	96	16.9855227693915	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1302	11/21/2025 6:32:59 AM		1.23699998855591	45.8945710211992	486.5419921875	90	90	36	95.3600006103516	95	17.1379225328565	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1303	11/21/2025 6:33:09 AM		1.23800003528595	45.9196764975786	486.592010498047	90	90	36	95.3600006103516	99	17.1517761424184	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1304	11/21/2025 6:33:19 AM		1.25800001621246	46.6833516955376	486.608001708984	90	90	36	95.3600006103516	99	17.4288650974631	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1305	11/21/2025 6:33:29 AM		1.12600004673004	41.7600933462381	486.709991455078	90	90	36	95.3600006103516	98	15.6000813469291	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1306	11/21/2025 6:33:39 AM		1.18400001525879	43.9330983906984	486.592010498047	90	90	36	95.3600006103516	97	16.4036376401782	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1307	11/21/2025 6:33:49 AM		1.2849999666214	47.6736567914486	486.527008056641	90	90	36	95.3600006103516	99	17.8029343485832	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1308	11/21/2025 6:33:59 AM		1.48399996757507	55.0632566213608	486.593994140625	90	90	36	95.3600006103516	99	20.5599652603269	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1309	11/21/2025 6:34:09 AM		1.48800003528595	55.2244205027819	486.427001953125	90	90	36	95.3600006103516	99	20.6153830513358	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1310	11/21/2025 6:34:19 AM		1.26199996471405	46.8243453651667	487.412994384766	90	90	37	93.870002746582	100	17.4842828884721	33	31	9	254	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1311	11/21/2025 6:34:29 AM		1.11199998855591	41.264558583498	486.783996582031	90	90	37	93.870002746582	96	15.4061190783978	29	31	5	254	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1312	11/21/2025 6:34:39 AM		1.11800003051758	41.4907056838274	486.579010009766	90	90	36	95.3600006103516	99	15.4892457649112	29	31	3	76	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1313	11/21/2025 6:34:49 AM		1.37800002098083	51.1213649064302	486.578002929688	90	90	36	95.3600006103516	99	19.0913954749703	29	31	3	12	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1314	11/21/2025 6:34:59 AM		2.04299998283386	75.7887594401836	486.414001464844	90	91	36	95.3600006103516	97	28.3045873045921	31	30	5	4	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1315	11/21/2025 6:35:09 AM		NaN	NaN	487.191009521484	90	90	37	93.870002746582	96	NaN	36	30	14	254	3	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1316	11/21/2025 6:35:19 AM		2.05200004577637	76.1418856680393	489.011993408203	90	90	36	95.3600006103516	82	28.429276496172	29	29	20	254	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1317	11/21/2025 6:35:29 AM		2.4300000667572	90.1691347360611	488.847991943359	90	91	39	90.8899993896484	92	33.6662493646145	35	33	13	254	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1318	11/21/2025 6:35:39 AM		2.24699997901917	83.3557941019535	488.451995849609	90	90	40	89.4000015258789	94	31.1308912932873	40	33	21	254	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1319	11/21/2025 6:35:49 AM		2.58500003814697	95.8920300006866	486.838012695312	90	90	39	90.8899993896484	97	35.8136862516403	32	32	19	254	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1320	11/21/2025 6:35:59 AM		2.83200001716614	105.069845169783	486.662994384766	90	90	38	92.379997253418	93	39.2357289791107	28	32	12	128	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1321	11/21/2025 6:36:09 AM		2.68499994277954	99.5984271168709	486.118988037109	90	90	37	93.870002746582	96	37.1991276741028	31	31	8	32	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1322	11/21/2025 6:36:19 AM		2.60899996757507	96.7783592641354	486.548004150391	90	90	37	93.870002746582	99	36.1461896449327	30	31	9	15	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1323	11/21/2025 6:36:29 AM		2.76999998092651	102.773740142584	486.600006103516	90	90	36	95.3600006103516	98	38.3767548948526	30	31	8	5	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1324	11/21/2025 6:36:39 AM		2.8289999961853	104.964065551758	486.440002441406	90	90	36	95.3600006103516	97	39.1941647976637	29	31	6	2	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1325	11/21/2025 6:36:49 AM		2.66499996185303	98.8593980669975	486.457000732422	90	90	36	95.3600006103516	97	36.922038719058	30	31	7	1	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1326	11/21/2025 6:36:59 AM		2.44000005722046	90.5246816575527	486.519989013672	90	90	36	95.3600006103516	93	33.8047921657562	30	31	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1327	11/21/2025 6:37:09 AM		2.44400000572205	90.6865261495113	486.653991699219	90	90	36	95.3600006103516	95	33.8602099567652	31	31	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1328	11/21/2025 6:37:19 AM		2.50099992752075	92.7713871002197	486.696990966797	90	90	36	95.3600006103516	96	34.6499126404524	31	31	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1329	11/21/2025 6:37:29 AM		2.37700009346008	88.1971947848797	486.678985595703	90	90	36	95.3600006103516	99	32.9319644719362	31	31	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1330	11/21/2025 6:37:39 AM		2.3989999294281	88.9892779290676	486.718994140625	90	91	36	95.3600006103516	98	33.2367606461048	30	31	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1331	11/21/2025 6:37:49 AM		2.69300007820129	99.9078467488289	486.675994873047	90	91	36	95.3600006103516	99	37.3099632561207	30	31	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1332	11/21/2025 6:37:59 AM		2.85999989509583	106.115450710058	486.522003173828	90	91	36	95.3600006103516	98	39.6236501634121	30	31	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1333	11/21/2025 6:38:09 AM		2.56800007820129	95.2672898769379	486.700988769531	90	90	36	95.3600006103516	99	35.5781614780426	29	31	8	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1334	11/21/2025 6:38:19 AM		2.30999994277954	85.7076287269592	486.674987792969	90	91	36	95.3600006103516	99	32.0037189871073	30	31	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1335	11/21/2025 6:38:29 AM		2.41300010681152	89.5260214805603	486.704986572266	90	91	36	95.3600006103516	98	33.4307245910168	30	31	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1336	11/21/2025 6:38:39 AM		2.36100006103516	87.5821173191071	486.701995849609	90	91	36	95.3600006103516	99	32.7102933079004	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1337	11/21/2025 6:38:49 AM		2.43300008773804	90.2683563530445	486.761993408203	90	90	36	95.3600006103516	97	33.7078135460615	31	31	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1338	11/21/2025 6:38:59 AM		2.37899994850159	88.2473386824131	486.730010986328	90	91	36	95.3600006103516	98	32.9596750438213	29	31	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1339	11/21/2025 6:39:09 AM		2.35400009155273	87.344366312027	486.717987060547	90	91	36	95.3600006103516	95	32.6133146882057	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1340	11/21/2025 6:39:19 AM		2.31800007820129	85.9913125634193	486.756011962891	90	91	36	95.3600006103516	99	32.1145545691252	29	31	7	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1341	11/21/2025 6:39:29 AM		2.35700011253357	87.4618202447891	486.664001464844	90	91	36	95.3600006103516	97	32.6548755168915	30	31	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1342	11/21/2025 6:39:39 AM		2.3659999370575	87.7857774496078	486.657989501953	90	91	36	95.3600006103516	96	32.7795647084713	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1343	11/21/2025 6:39:49 AM		2.27900004386902	84.5680855214596	486.640014648438	90	91	36	95.3600006103516	96	31.5742302685976	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1344	11/21/2025 6:39:59 AM		2.47099995613098	91.6783735156059	486.684997558594	90	91	36	95.3600006103516	98	34.2342808842659	31	31	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1345	11/21/2025 6:40:09 AM		2.46799993515015	91.5516391396523	486.821990966797	90	91	36	95.3600006103516	99	34.1927167028189	30	31	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1346	11/21/2025 6:40:19 AM		2.23099994659424	82.7579230070114	486.674987792969	90	91	36	95.3600006103516	93	30.9092201292515	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1347	11/21/2025 6:40:29 AM		2.20799994468689	81.920463591814	486.739990234375	90	91	36	95.3600006103516	97	30.5905669927597	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1348	11/21/2025 6:40:39 AM		2.15300011634827	79.8936724662781	486.838989257812	90	90	36	95.3600006103516	96	29.8285748809576	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1349	11/21/2025 6:40:49 AM		2.11800003051758	78.5640142858028	486.783996582031	90	90	36	95.3600006103516	97	29.343668371439	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1350	11/21/2025 6:40:59 AM		2.15100002288818	79.7975555062294	486.772003173828	90	91	36	95.3600006103516	99	29.8008643090725	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1351	11/21/2025 6:41:09 AM		2.02900004386902	75.2895869314671	486.7080078125	90	91	36	95.3600006103516	98	28.1106250360608	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1352	11/21/2025 6:41:19 AM		1.98699998855591	73.7313576042652	486.682006835938	90	91	36	95.3600006103516	97	27.5287399068475	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
