# MEASURE Stats -> Avg: nan | Median: 61.0994 | Mode: 63.3809 | Max: 106.1155 | Min: 2.9003
1353	11/21/2025 6:41:29 AM		2.05200004577637	76.1391095817089	486.696990966797	90	91	36	95.3600006103516	100	28.429276496172	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1354	11/21/2025 6:41:39 AM		2.05200004577637	76.1421203613281	486.734008789062	90	91	36	95.3600006103516	98	28.429276496172	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1355	11/21/2025 6:41:49 AM		2.08400011062622	77.3051261901855	486.688995361328	90	91	36	95.3600006103516	96	28.8726188242435	32	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1356	11/21/2025 6:41:59 AM		2.28600001335144	84.8030269145966	486.695007324219	90	91	36	95.3600006103516	97	31.6712122410536	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1357	11/21/2025 6:42:09 AM		2.43499994277954	90.3396628797054	486.820007324219	90	91	36	95.3600006103516	97	33.7355207651854	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1358	11/21/2025 6:42:19 AM		2.34899997711182	87.1544256806374	486.688995361328	90	91	36	95.3600006103516	99	32.5440399348736	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1359	11/21/2025 6:42:29 AM		2.22699999809265	82.627011090517	486.820007324219	90	91	36	95.3600006103516	97	30.8538023382425	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1360	11/21/2025 6:42:39 AM		2.02699995040894	75.2147734165192	486.622985839844	90	91	36	95.3600006103516	98	28.0829161405563	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1361	11/21/2025 6:42:49 AM		1.97500002384186	73.2605829834938	486.544006347656	90	91	36	95.3600006103516	99	27.3624865338206	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1362	11/21/2025 6:42:59 AM		1.99800002574921	74.1391003131866	486.846984863281	90	91	36	95.3600006103516	96	27.6811379939318	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1363	11/21/2025 6:43:09 AM		2.05399990081787	76.1966027319431	486.81298828125	90	91	36	95.3600006103516	99	28.4569870680571	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1364	11/21/2025 6:43:19 AM		1.91400003433228	70.9970198571682	486.820007324219	90	91	36	95.3600006103516	97	26.5173660591245	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1365	11/21/2025 6:43:29 AM		2.04299998283386	75.8110418915749	486.634002685547	90	91	36	95.3600006103516	98	28.3045873045921	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1366	11/21/2025 6:43:39 AM		2.11299991607666	78.405549377203	486.705993652344	90	91	36	95.3600006103516	99	29.2743969708681	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1367	11/21/2025 6:43:49 AM		2.09400010108948	77.697841823101	486.713012695312	90	91	36	95.3600006103516	98	29.0111616253853	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1368	11/21/2025 6:43:59 AM		2.39499998092651	88.8525724411011	486.630004882812	90	91	36	95.3600006103516	97	33.1813428550959	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1369	11/21/2025 6:44:09 AM		2.37599992752075	88.1685085594654	486.649993896484	90	91	36	95.3600006103516	98	32.9181108623743	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1370	11/21/2025 6:44:19 AM		2.23000001907349	82.7471271157265	486.704010009766	90	91	36	95.3600006103516	99	30.8953631669283	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1371	11/21/2025 6:44:29 AM		2.0220000743866	75.0269718468189	486.907012939453	90	91	36	95.3600006103516	98	28.0136447399855	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1372	11/21/2025 6:44:39 AM		2.17700004577637	80.7510606944561	486.843994140625	90	91	36	95.3600006103516	99	30.1610816270113	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1373	11/21/2025 6:44:49 AM		2.11500000953674	78.4666366875172	486.829010009766	90	91	36	95.3600006103516	96	29.3021075427532	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1374	11/21/2025 6:44:59 AM		2.1470000743866	79.6637669205666	486.807006835938	90	91	36	95.3600006103516	96	29.7454465180635	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1375	11/21/2025 6:45:09 AM		2.15700006484985	80.0090208649635	486.907989501953	90	91	36	95.3600006103516	94	29.8839926719666	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1376	11/21/2025 6:45:19 AM		2.22000002861023	82.3539957404137	486.813995361328	90	91	36	95.3600006103516	98	30.7568203657866	32	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1377	11/21/2025 6:45:29 AM		2.06100010871887	76.4755122363567	486.769012451172	90	91	36	95.3600006103516	100	28.5539656877518	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1378	11/21/2025 6:45:39 AM		2.11899995803833	78.6178663372993	486.777008056641	90	91	36	95.3600006103516	98	29.3575219810009	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1379	11/21/2025 6:45:49 AM		2.21000003814697	82.0011779665947	486.747985839844	90	91	36	95.3600006103516	99	30.6182775646448	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1380	11/21/2025 6:45:59 AM		2.46700000762939	91.5139943361282	486.842010498047	90	91	36	95.3600006103516	96	34.178863093257	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1381	11/21/2025 6:46:09 AM		2.31800007820129	86.0162101686001	486.726013183594	90	91	36	95.3600006103516	94	32.1145545691252	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1382	11/21/2025 6:46:19 AM		2.44899988174438	90.8714175224304	486.643005371094	90	91	36	95.3600006103516	97	33.9294847100973	30	31	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1383	11/21/2025 6:46:29 AM		2.33200001716614	86.5268893539906	486.671997070312	90	91	36	95.3600006103516	98	32.3085151612759	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1384	11/21/2025 6:46:39 AM		2.11500000953674	78.4519180655479	486.802001953125	90	91	36	95.3600006103516	98	29.3021075427532	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1385	11/21/2025 6:46:49 AM		1.96000003814697	72.6995855569839	486.709991455078	90	91	36	95.3600006103516	97	27.1546706557274	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1386	11/21/2025 6:46:59 AM		1.96300005912781	72.8259041905403	486.834991455078	90	91	36	95.3600006103516	98	27.1962331607938	30	31	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1387	11/21/2025 6:47:09 AM		1.94599997997284	72.2009629011154	486.644012451172	90	91	36	95.3600006103516	97	26.9607083871961	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1388	11/21/2025 6:47:19 AM		2.01399993896484	74.7347451746464	486.598999023438	90	91	36	95.3600006103516	99	27.9028091579676	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1389	11/21/2025 6:47:29 AM		1.94200003147125	72.0667652785778	486.582000732422	90	91	36	95.3600006103516	100	26.9052905961871	30	31	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1390	11/21/2025 6:47:39 AM		1.96800005435944	73.031884431839	486.592987060547	90	91	36	95.3600006103516	96	27.2655062377453	31	31	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1391	11/21/2025 6:47:49 AM		2.22099995613098	82.3823869228363	486.653015136719	90	91	36	95.3600006103516	99	30.7706739753485	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1392	11/21/2025 6:47:59 AM		2.4779999256134	91.9501483440399	486.610992431641	90	91	36	95.3600006103516	97	34.3312628567219	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1393	11/21/2025 6:48:09 AM		2.41799998283386	89.7060714662075	486.682006835938	90	91	36	95.3600006103516	97	33.4999959915876	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1394	11/21/2025 6:48:19 AM		2.46499991416931	91.4465568959713	486.774993896484	90	91	36	95.3600006103516	98	34.1511525213718	30	31	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1395	11/21/2025 6:48:29 AM		2.07699990272522	77.0445093512535	486.725006103516	90	91	36	95.3600006103516	97	28.7756368517876	31	31	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1396	11/21/2025 6:48:39 AM		2.08299994468689	77.2786527872086	486.692993164062	90	91	36	95.3600006103516	99	28.8587652146816	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1397	11/21/2025 6:48:49 AM		2.1159999370575	78.5161837935448	486.789001464844	90	91	36	95.3600006103516	97	29.3159611523151	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1398	11/21/2025 6:48:59 AM		2.04999995231628	76.0721012949944	486.730987548828	90	91	36	95.3600006103516	99	28.4015692770481	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1399	11/21/2025 6:49:09 AM		1.97699999809265	73.3459644019604	486.821014404297	90	91	36	95.3600006103516	98	27.3901954293251	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1400	11/21/2025 6:49:19 AM		1.96399998664856	72.8583723306656	486.877990722656	90	91	36	95.3600006103516	98	27.2100884467363	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1401	11/21/2025 6:49:29 AM		1.94599997997284	72.2134955227375	486.789001464844	90	91	36	95.3600006103516	98	26.9607083871961	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1402	11/21/2025 6:49:39 AM		1.80200004577637	66.8541133403778	486.795989990234	90	91	36	95.3600006103516	97	24.9656712636352	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1403	11/21/2025 6:49:49 AM		2.07599997520447	77.023259550333	486.648986816406	89	91	36	95.3600006103516	98	28.7617832422256	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1404	11/21/2025 6:49:59 AM		2.2409999370575	83.1405267119408	486.490997314453	89	91	36	95.3600006103516	98	31.0477629303932	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1405	11/21/2025 6:50:09 AM		2.1949999332428	81.4176164567471	486.519012451172	89	91	36	95.3600006103516	98	30.4104600101709	29	31	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1406	11/21/2025 6:50:19 AM		2.35999989509583	87.5701479613781	486.618011474609	89	91	36	95.3600006103516	99	32.6964396983385	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1407	11/21/2025 6:50:29 AM		2.25600004196167	83.6965620517731	486.582000732422	90	91	36	95.3600006103516	100	31.2555804848671	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1408	11/21/2025 6:50:39 AM		1.83200001716614	67.9757259786129	486.441986083984	89	91	36	95.3600006103516	99	25.3813046962023	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1409	11/21/2025 6:50:49 AM		1.62100005149841	60.1324237883091	486.597991943359	89	91	36	95.3600006103516	99	22.4580204114318	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1410	11/21/2025 6:50:59 AM		1.75199997425079	65.002329647541	486.542999267578	89	91	36	95.3600006103516	96	24.2729505524039	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1411	11/21/2025 6:51:09 AM		1.62699997425079	60.3634893894196	486.667999267578	89	91	36	95.3600006103516	99	22.5411470979452	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1412	11/21/2025 6:51:19 AM		1.71300005912781	63.5373942553997	486.540985107422	90	91	36	95.3600006103516	98	23.732627928257	30	30	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1413	11/21/2025 6:51:29 AM		1.71200001239777	63.5065756738186	486.690002441406	90	91	36	95.3600006103516	96	23.7187726423144	30	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1414	11/21/2025 6:51:39 AM		1.76900005340576	65.622778236866	486.653991699219	89	91	36	95.3600006103516	97	24.5084753260016	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1415	11/21/2025 6:51:49 AM		1.88100004196167	69.7818517684937	486.588012695312	89	91	36	95.3600006103516	99	26.060170121491	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1416	11/21/2025 6:51:59 AM		2.1340000629425	79.1653051972389	486.662994384766	89	91	36	95.3600006103516	99	29.5653395354748	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1417	11/21/2025 6:52:09 AM		2.24900007247925	83.4249950945377	486.662994384766	90	91	36	95.3600006103516	97	31.1585985124111	31	31	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1418	11/21/2025 6:52:19 AM		2.04900002479553	76.0253302752972	486.700988769531	90	91	36	95.3600006103516	95	28.3877123147249	29	31	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1419	11/21/2025 6:52:29 AM		1.77799999713898	65.9636132419109	486.744995117188	90	91	36	95.3600006103516	97	24.6331645175815	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1420	11/21/2025 6:52:39 AM		2.01699995994568	74.8495101928711	486.567993164062	90	91	36	95.3600006103516	98	27.944371663034	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1421	11/21/2025 6:52:49 AM		2.03399991989136	75.4594646394253	486.584014892578	90	91	36	95.3600006103516	99	28.1798981130123	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1422	11/21/2025 6:52:59 AM		1.91400003433228	71.0216760635376	486.582000732422	89	91	36	95.3600006103516	97	26.5173660591245	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1423	11/21/2025 6:53:09 AM		1.89499998092651	70.2918402850628	486.705993652344	90	91	36	95.3600006103516	98	26.2541323900223	31	30	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1424	11/21/2025 6:53:19 AM		1.82400000095367	67.6816552877426	486.661987304688	90	91	36	95.3600006103516	96	25.2704691141844	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1425	11/21/2025 6:53:29 AM		1.79299998283386	66.537344455719	486.598999023438	90	91	36	95.3600006103516	95	24.8409820720553	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1426	11/21/2025 6:53:39 AM		1.75100004673004	64.9780623614788	486.558013916016	90	91	36	95.3600006103516	99	24.2590952664614	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1427	11/21/2025 6:53:49 AM		1.86600005626678	69.2266881465912	486.526000976562	90	91	36	95.3600006103516	98	25.8523542433977	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1428	11/21/2025 6:53:59 AM		2.09999990463257	77.9188826680183	486.554992675781	90	91	36	95.3600006103516	96	29.0942899882793	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1429	11/21/2025 6:54:09 AM		2.15599989891052	79.9997270107269	486.739990234375	90	91	36	95.3600006103516	97	29.8701357096434	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1430	11/21/2025 6:54:19 AM		2.00399994850159	74.3542470037937	486.683990478516	90	91	36	95.3600006103516	95	27.7642646804452	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1431	11/21/2025 6:54:29 AM		2.02300000190735	75.0652268528938	486.661010742188	90	91	36	95.3600006103516	99	28.0274983495474	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1432	11/21/2025 6:54:39 AM		1.73399996757507	64.3389590084553	486.700988769531	90	91	36	95.3600006103516	98	24.0235704928637	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1433	11/21/2025 6:54:49 AM		1.59800004959106	59.2700399458408	486.727996826172	90	91	36	95.3600006103516	98	22.1393689513206	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1434	11/21/2025 6:54:59 AM		1.52400004863739	56.5576560795307	486.605010986328	90	91	36	95.3600006103516	100	21.1141414940357	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1435	11/21/2025 6:55:09 AM		1.38900005817413	51.5268042683601	486.601013183594	90	91	36	95.3600006103516	98	19.2437935620546	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1436	11/21/2025 6:55:19 AM		1.25800001621246	46.6764885932207	486.680999755859	90	91	36	95.3600006103516	98	17.4288650974631	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1437	11/21/2025 6:55:29 AM		1.48500001430511	55.0858274102211	486.630004882812	90	91	36	95.3600006103516	98	20.5738188698888	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1438	11/21/2025 6:55:39 AM		1.12600004673004	41.7906001210213	486.635986328125	90	91	36	95.3600006103516	99	15.6000813469291	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1439	11/21/2025 6:55:49 AM		1.25100004673004	46.4078653603792	486.674011230469	90	91	36	95.3600006103516	97	17.3318831250072	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1440	11/21/2025 6:55:59 AM		1.39400005340576	51.726146042347	486.565002441406	90	91	36	95.3600006103516	97	19.3130666390061	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1441	11/21/2025 6:56:09 AM		1.66999995708466	61.964064091444	486.691009521484	90	91	36	95.3600006103516	98	23.1368875131011	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1442	11/21/2025 6:56:19 AM		1.69500005245209	62.8728367388248	486.684997558594	90	91	36	95.3600006103516	99	23.4832478687167	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1443	11/21/2025 6:56:29 AM		1.71899998188019	63.7679032981396	486.686004638672	90	91	36	95.3600006103516	97	23.8157546147704	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1444	11/21/2025 6:56:39 AM		1.46800005435944	54.4757790863514	486.675994873047	90	91	36	95.3600006103516	99	20.3382940962911	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1445	11/21/2025 6:56:49 AM		1.16799998283386	43.3264967054129	486.890014648438	90	91	36	95.3600006103516	99	16.1819664761424	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1446	11/21/2025 6:56:59 AM		1.23000001907349	45.637521520257	486.816986083984	90	91	36	95.3600006103516	99	17.0409405604005	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1447	11/21/2025 6:57:09 AM		1.17400002479553	43.5626249760389	486.872009277344	90	91	36	95.3600006103516	98	16.2650931626558	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1448	11/21/2025 6:57:19 AM		1.14100003242493	42.3404194414616	486.735992431641	90	91	36	95.3600006103516	99	15.8078972250223	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1449	11/21/2025 6:57:29 AM		1.067999958992	39.6155465394258	486.851013183594	90	91	36	95.3600006103516	97	14.7965250536799	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1450	11/21/2025 6:57:39 AM		0.986000001430511	36.5773782134056	486.859008789062	90	91	36	95.3600006103516	99	13.6604620143771	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1451	11/21/2025 6:57:49 AM		0.898999989032745	33.3510562777519	486.765014648438	90	91	36	95.3600006103516	98	12.4551267363131	29	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1452	11/21/2025 6:57:59 AM		1.0440000295639	38.71735855937	486.759002685547	90	91	36	95.3600006103516	97	14.4640183076262	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1453	11/21/2025 6:58:09 AM		1.12199997901917	41.611311212182	486.809997558594	90	91	36	95.3600006103516	95	15.5446635559201	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1454	11/21/2025 6:58:19 AM		1.20200002193451	44.5903804153204	486.713989257812	90	91	36	95.3600006103516	97	16.6530176997185	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1455	11/21/2025 6:58:29 AM		1.29299998283386	47.9708857834339	486.667999267578	90	91	36	95.3600006103516	99	17.9137699306011	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1456	11/21/2025 6:58:39 AM		1.13499999046326	42.1203307807446	486.843994140625	90	91	36	95.3600006103516	95	15.7247705385089	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1457	11/21/2025 6:58:49 AM		0.855000019073486	31.7341402173042	486.816986083984	90	91	36	95.3600006103516	98	11.845531873405	29	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1458	11/21/2025 6:58:59 AM		0.683000028133392	25.3317005932331	486.798004150391	90	91	36	95.3600006103516	95	9.46257105097175	29	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1459	11/21/2025 6:59:09 AM		0.804000020027161	29.8282764852047	486.855987548828	90	91	36	95.3600006103516	97	11.1389567144215	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1460	11/21/2025 6:59:19 AM		0.833000004291534	30.9202272444963	486.726013183594	90	91	36	95.3600006103516	99	11.5407348610461	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1461	11/21/2025 6:59:29 AM		0.759999990463257	28.2148472964764	486.747009277344	90	91	36	95.3600006103516	98	10.5293618515134	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1462	11/21/2025 6:59:39 AM		0.827000021934509	30.6983415037394	486.782989501953	90	91	36	95.3600006103516	94	11.4576081745327	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1463	11/21/2025 6:59:49 AM		0.940999984741211	34.904108941555	486.717987060547	90	91	36	95.3600006103516	99	13.0370127037168	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1464	11/21/2025 6:59:59 AM		1.07200002670288	39.761096611619	486.7080078125	90	91	36	95.3600006103516	98	14.8519428446889	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1465	11/21/2025 7:00:09 AM		1.43900001049042	53.3827252686024	486.696990966797	90	91	36	95.3600006103516	99	19.9365159496665	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1466	11/21/2025 7:00:19 AM		1.28199994564056	47.5571483373642	486.718994140625	90	91	36	95.3600006103516	99	17.7613718435168	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1467	11/21/2025 7:00:29 AM		1.29100000858307	47.8867180645466	486.694000244141	90	91	36	95.3600006103516	97	17.8860610350966	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1468	11/21/2025 7:00:39 AM		1.54499995708466	57.3225751519203	486.647003173828	90	91	36	95.3600006103516	97	21.4050840586424	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1469	11/21/2025 7:00:49 AM		1.39900004863739	51.8953666090965	486.723999023438	90	91	36	95.3600006103516	98	19.382338039577	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1470	11/21/2025 7:00:59 AM		1.53299999237061	56.8650506436825	486.622985839844	90	91	36	95.3600006103516	98	21.2388306856155	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1471	11/21/2025 7:01:09 AM		1.7940000295639	66.5620073676109	486.614990234375	90	91	36	95.3600006103516	99	24.8548356816173	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1472	11/21/2025 7:01:19 AM		1.9190000295639	71.2002374231815	486.678009033203	90	91	36	95.3600006103516	98	26.586639136076	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1473	11/21/2025 7:01:29 AM		1.68599998950958	62.5387206673622	486.760986328125	90	91	36	95.3600006103516	99	23.3585586771369	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1474	11/21/2025 7:01:39 AM		1.5900000333786	58.9965954422951	486.890991210938	90	91	36	95.3600006103516	97	22.0285333693027	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1475	11/21/2025 7:01:49 AM		1.59399998188019	59.148770570755	486.897003173828	90	91	36	95.3600006103516	99	22.0839511603117	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1476	11/21/2025 7:01:59 AM		1.81500005722046	67.3330083489418	486.678985595703	90	91	36	95.3600006103516	99	25.1457782462239	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1477	11/21/2025 7:02:09 AM		1.78400003910065	66.1869876086712	486.700012207031	90	91	36	95.3600006103516	99	24.7162912040949	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1478	11/21/2025 7:02:19 AM		1.77400004863739	65.8221200108528	486.753997802734	90	91	36	95.3600006103516	98	24.5777467265725	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1479	11/21/2025 7:02:29 AM		1.84200000762939	68.3432623744011	486.566009521484	90	91	36	95.3600006103516	98	25.519847497344	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1480	11/21/2025 7:02:39 AM		1.817999958992	67.4653083086014	487.596008300781	90	91	37	93.870002746582	97	25.187342427671	30	32	5	92	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1481	11/21/2025 7:02:49 AM		1.61000001430511	59.7491763532162	487.524993896484	90	91	36	95.3600006103516	99	22.3056223243475	31	32	8	254	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1482	11/21/2025 7:02:59 AM		1.38999998569489	51.554511487484	486.828002929688	90	91	36	95.3600006103516	97	19.2576488479972	30	32	5	254	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1483	11/21/2025 7:03:09 AM		1.50999999046326	56.0251470655203	486.6669921875	90	91	36	95.3600006103516	98	20.9201792255044	30	32	3	42	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1484	11/21/2025 7:03:19 AM		1.65699994564056	61.483358591795	486.727996826172	90	91	36	95.3600006103516	98	22.9567805305123	30	31	4	14	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1485	11/21/2025 7:03:29 AM		1.70500004291534	63.2449597120285	486.7080078125	90	91	36	95.3600006103516	99	23.6217923462391	30	31	4	5	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1486	11/21/2025 7:03:39 AM		1.692999958992	62.8027103841305	486.705993652344	90	91	36	95.3600006103516	99	23.4555389732122	30	31	4	1	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1487	11/21/2025 7:03:49 AM		1.78100001811981	66.0580538213253	486.743988037109	90	91	36	95.3600006103516	99	24.6747286990285	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1488	11/21/2025 7:03:59 AM		1.81599998474121	67.3925064504147	486.572998046875	90	91	36	95.3600006103516	97	25.1596335321665	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1489	11/21/2025 7:04:09 AM		1.98500001430511	73.6411079764366	486.661987304688	90	91	36	95.3600006103516	98	27.501031011343	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1490	11/21/2025 7:04:19 AM		2.03500008583069	75.4827730357647	486.670013427734	90	91	36	95.3600006103516	97	28.1937517225742	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1491	11/21/2025 7:04:29 AM		2.01900005340576	74.9077208340168	486.721984863281	90	91	36	95.3600006103516	98	27.9720805585384	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1492	11/21/2025 7:04:39 AM		1.90799999237061	70.8030290901661	486.778991699219	90	91	36	95.3600006103516	100	26.4342410489917	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1493	11/21/2025 7:04:49 AM		1.78100001811981	66.0904951393604	486.662994384766	90	91	36	95.3600006103516	98	24.6747286990285	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1494	11/21/2025 7:04:59 AM		1.73800003528595	64.467054605484	486.700988769531	90	91	36	95.3600006103516	99	24.0789882838726	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1495	11/21/2025 7:05:09 AM		1.7059999704361	63.2939234375954	486.726013183594	90	91	36	95.3600006103516	99	23.635645955801	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1496	11/21/2025 7:05:19 AM		1.63699996471405	60.719458758831	486.722991943359	90	90	36	95.3600006103516	100	22.6796915754676	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1497	11/21/2025 7:05:29 AM		1.55299997329712	57.6206758618355	486.532012939453	90	90	36	95.3600006103516	99	21.5159196406603	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1498	11/21/2025 7:05:39 AM		1.57299995422363	58.3747185766697	486.567993164062	90	90	36	95.3600006103516	99	21.793008595705	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1499	11/21/2025 7:05:49 AM		1.45299994945526	53.9161998778582	486.553009033203	90	91	36	95.3600006103516	97	20.1304782181978	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1500	11/21/2025 7:05:59 AM		1.70299994945526	63.1853610277176	486.760986328125	90	91	36	95.3600006103516	99	23.5940834507346	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1501	11/21/2025 7:06:09 AM		1.88499999046326	69.9408262968063	486.658996582031	90	91	36	95.3600006103516	97	26.1155879124999	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1502	11/21/2025 7:06:19 AM		1.93799996376038	71.9005957245827	486.680999755859	90	91	36	95.3600006103516	98	26.8498728051782	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1503	11/21/2025 7:06:29 AM		1.67999994754791	62.340109795332	486.721008300781	90	90	36	95.3600006103516	99	23.2754319906235	32	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1504	11/21/2025 7:06:39 AM		1.62899994850159	60.4231350123882	486.877990722656	90	90	36	95.3600006103516	99	22.5688559934497	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1505	11/21/2025 7:06:49 AM		1.35599994659424	50.3056682646275	486.686004638672	90	90	36	95.3600006103516	98	18.7865976244211	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1506	11/21/2025 7:06:59 AM		1.2610000371933	46.79702706635	486.842010498047	90	90	36	95.3600006103516	99	17.4704276025295	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1507	11/21/2025 7:07:09 AM		1.16700005531311	43.3127202093601	486.739990234375	90	91	36	95.3600006103516	99	16.1681128665805	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1508	11/21/2025 7:07:19 AM		1.22500002384186	45.4631242901087	486.611999511719	90	91	36	95.3600006103516	98	16.9716691598296	32	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1509	11/21/2025 7:07:29 AM		1.30499994754791	48.4296407550573	486.915008544922	90	90	36	95.3600006103516	99	18.080023303628	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1510	11/21/2025 7:07:39 AM		1.49399995803833	55.4237991571426	486.651000976562	90	90	36	95.3600006103516	100	20.6985080614686	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1511	11/21/2025 7:07:49 AM		1.52199995517731	56.468915194273	486.798004150391	90	91	36	95.3600006103516	100	21.0864325985312	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1512	11/21/2025 7:07:59 AM		1.69200003147125	62.7899296581745	486.710998535156	90	91	36	95.3600006103516	99	23.4416853636503	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1513	11/21/2025 7:08:09 AM		1.85500001907349	68.8074924051762	486.617004394531	90	91	36	95.3600006103516	99	25.6999561563134	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1514	11/21/2025 7:08:19 AM		1.87800002098083	69.6894630789757	486.661987304688	90	91	36	95.3600006103516	99	26.0186076164246	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1515	11/21/2025 7:08:29 AM		1.99699997901917	74.080903083086	486.759002685547	90	91	36	95.3600006103516	98	27.6672843843699	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1516	11/21/2025 7:08:39 AM		1.71599996089935	63.662251085043	486.683990478516	90	91	36	95.3600006103516	99	23.7741904333234	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1517	11/21/2025 7:08:49 AM		1.38499999046326	51.3811837881804	486.575988769531	90	91	36	95.3600006103516	99	19.1883774474263	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1518	11/21/2025 7:08:59 AM		1.32299995422363	49.0845590829849	486.68798828125	90	90	36	95.3600006103516	99	18.3294016867876	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1519	11/21/2025 7:09:09 AM		1.45700001716614	54.0726263076067	486.653991699219	90	91	36	95.3600006103516	98	20.1858960092068	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1520	11/21/2025 7:09:19 AM		1.47599995136261	54.7499746084213	486.537994384766	90	90	36	95.3600006103516	98	20.449129678309	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1521	11/21/2025 7:09:29 AM		1.57599997520447	58.4778361022472	486.580993652344	90	91	36	95.3600006103516	96	21.8345711007714	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1522	11/21/2025 7:09:39 AM		1.4210000038147	52.7038313448429	486.597991943359	90	91	36	95.3600006103516	99	19.6871358901262	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1523	11/21/2025 7:09:49 AM		1.42599999904633	52.9142506420612	486.575988769531	90	91	36	95.3600006103516	99	19.7564072906971	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1524	11/21/2025 7:09:59 AM		1.58700001239777	58.8868260383606	486.515014648438	90	91	36	95.3600006103516	100	21.9869708642364	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1525	11/21/2025 7:10:09 AM		1.95700001716614	72.5950665771961	486.542999267578	90	91	36	95.3600006103516	97	27.1131064742804	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1526	11/21/2025 7:10:19 AM		1.96599996089935	72.9408569633961	486.574005126953	90	91	36	95.3600006103516	99	27.2377973422408	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1527	11/21/2025 7:10:29 AM		1.625	60.2959848940372	486.648010253906	90	91	36	95.3600006103516	99	22.5134382024407	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1528	11/21/2025 7:10:39 AM		1.52699995040894	56.6441103816032	486.656005859375	90	90	36	95.3600006103516	96	21.1557056754827	31	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1529	11/21/2025 7:10:49 AM		1.54700005054474	57.3967851698399	486.595001220703	90	91	36	95.3600006103516	98	21.4327929541469	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1530	11/21/2025 7:10:59 AM		1.4210000038147	52.7337983250618	486.549987792969	90	91	36	95.3600006103516	99	19.6871358901262	33	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1531	11/21/2025 7:11:09 AM		1.50499999523163	55.8465320616961	486.588989257812	90	91	36	95.3600006103516	97	20.8509078249335	32	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1532	11/21/2025 7:11:19 AM		1.52499997615814	56.56833127141	486.532012939453	90	90	36	95.3600006103516	98	21.1279967799783	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1533	11/21/2025 7:11:29 AM		1.38499999046326	51.3787262141705	486.531005859375	90	91	36	95.3600006103516	99	19.1883774474263	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1534	11/21/2025 7:11:39 AM		1.32599997520447	49.2033608257771	486.532012939453	90	91	36	95.3600006103516	99	18.3709658682346	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1535	11/21/2025 7:11:49 AM		1.52400004863739	56.5250001847744	486.648010253906	90	91	36	95.3600006103516	99	21.1141414940357	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1536	11/21/2025 7:11:59 AM		1.42299997806549	52.8021141886711	486.493011474609	90	91	36	95.3600006103516	99	19.7148447856307	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1537	11/21/2025 7:12:09 AM		1.6360000371933	60.6904037296772	486.539001464844	90	91	36	95.3600006103516	99	22.665836289525	32	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1538	11/21/2025 7:12:19 AM		1.7039999961853	63.2373623549938	486.653015136719	90	91	36	95.3600006103516	98	23.6079370602965	32	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1539	11/21/2025 7:12:29 AM		1.81500005722046	67.3508182168007	486.545989990234	90	90	36	95.3600006103516	99	25.1457782462239	32	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1540	11/21/2025 7:12:39 AM		1.51800000667572	56.3323169946671	486.566009521484	90	91	36	95.3600006103516	98	21.0310148075223	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1541	11/21/2025 7:12:49 AM		1.46700000762939	54.4160697609186	486.643005371094	90	91	36	95.3600006103516	99	20.3244388103485	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1542	11/21/2025 7:12:59 AM		1.53900003433228	57.1164608001709	486.510009765625	90	91	36	95.3600006103516	99	21.321957372129	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1543	11/21/2025 7:13:09 AM		1.53600001335144	56.9712460041046	486.497985839844	90	91	36	95.3600006103516	99	21.2803948670626	33	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1544	11/21/2025 7:13:19 AM		1.50300002098083	55.7620592415333	486.584014892578	90	91	36	95.3600006103516	100	20.8231989294291	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1545	11/21/2025 7:13:29 AM		1.20500004291534	44.690091535449	486.549987792969	90	91	36	95.3600006103516	99	16.6945802047849	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1546	11/21/2025 7:13:39 AM		1.46200001239777	54.2531758546829	486.609985351562	90	91	36	95.3600006103516	98	20.2551674097776	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1547	11/21/2025 7:13:49 AM		1.51400005817413	56.1593446880579	486.544006347656	90	91	36	95.3600006103516	99	20.9755970165133	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1548	11/21/2025 7:13:59 AM		1.30900001525879	48.5733099281788	486.596984863281	90	91	36	95.3600006103516	100	18.1354410946369	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1549	11/21/2025 7:14:09 AM		1.67499995231628	62.1394738554955	486.455993652344	90	91	36	95.3600006103516	99	23.206158913672	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1550	11/21/2025 7:14:19 AM		1.62399995326996	60.2472424507141	486.582000732422	90	91	36	95.3600006103516	99	22.4995845928788	32	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1551	11/21/2025 7:14:29 AM		1.57700002193451	58.5220254957676	486.529998779297	90	91	36	95.3600006103516	99	21.848426386714	33	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1552	11/21/2025 7:14:39 AM		1.53799998760223	57.068295031786	486.60400390625	90	91	36	95.3600006103516	100	21.308103762567	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1553	11/21/2025 7:14:49 AM		1.39499998092651	51.7610214650631	486.60400390625	90	90	36	95.3600006103516	100	19.3269202485681	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1554	11/21/2025 7:14:59 AM		1.47899997234344	54.8688165843487	486.653015136719	90	91	36	95.3600006103516	99	20.4906921833754	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1555	11/21/2025 7:15:09 AM		1.43499994277954	53.2265737652779	486.605987548828	90	91	36	95.3600006103516	99	19.8810981586576	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1556	11/21/2025 7:15:19 AM		1.23300004005432	45.7468651235104	486.591003417969	90	91	36	95.3600006103516	98	17.0825047418475	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1557	11/21/2025 7:15:29 AM		1.06400001049042	39.4838064908981	486.640991210938	90	91	36	95.3600006103516	99	14.741107262671	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1558	11/21/2025 7:15:39 AM		1.057000041008	39.2319202423096	486.712005615234	90	91	36	95.3600006103516	98	14.644125290215	30	32	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1559	11/21/2025 7:15:49 AM		1.07099997997284	39.729443192482	486.787994384766	90	91	36	95.3600006103516	99	14.8380875587463	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1560	11/21/2025 7:15:59 AM		1.12399995326996	41.7124707251787	486.593994140625	90	91	36	95.3600006103516	99	15.5723724514246	32	32	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1561	11/21/2025 7:16:09 AM		1.48199999332428	54.9873266369104	486.476013183594	90	91	36	95.3600006103516	99	20.5322563648224	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1562	11/21/2025 7:16:19 AM		1.76999998092651	65.6801909208298	486.684997558594	90	91	36	95.3600006103516	99	24.5223306119442	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1563	11/21/2025 7:16:29 AM		1.69500005245209	62.9035413265228	486.722991943359	90	91	36	95.3600006103516	99	23.4832478687167	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1564	11/21/2025 7:16:39 AM		1.58700001239777	58.8971190154552	486.709991455078	90	91	36	95.3600006103516	99	21.9869708642364	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1565	11/21/2025 7:16:49 AM		1.36699998378754	50.6994567811489	486.640014648438	90	91	36	95.3600006103516	99	18.938997387886	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1566	11/21/2025 7:16:59 AM		1.2849999666214	47.6659923791885	486.569000244141	90	91	36	95.3600006103516	99	17.8029343485832	32	32	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1567	11/21/2025 7:17:09 AM		1.23599994182587	45.8482626825571	486.627990722656	90	91	36	95.3600006103516	99	17.1240672469139	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1568	11/21/2025 7:17:19 AM		1.23599994182587	45.8473809063435	486.705993652344	90	91	36	95.3600006103516	99	17.1240672469139	31	32	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1569	11/21/2025 7:17:29 AM		1.30099999904633	48.2651744037867	486.574005126953	90	91	36	95.3600006103516	99	18.024605512619	31	32	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1570	11/21/2025 7:17:39 AM		1.23000001907349	45.6201575696468	486.563995361328	90	91	36	95.3600006103516	99	17.0409405604005	30	32	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1571	11/21/2025 7:17:49 AM		1.16299998760223	43.1561127305031	486.691009521484	90	91	36	95.3600006103516	98	16.1126950755715	31	32	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1572	11/21/2025 7:17:59 AM		1.08700001239777	40.3288196772337	486.638000488281	90	91	36	95.3600006103516	98	15.0597587227821	30	32	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1573	11/21/2025 7:18:09 AM		1.38100004196167	51.2197483330965	486.558013916016	90	91	36	95.3600006103516	99	19.1329596564174	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1574	11/21/2025 7:18:19 AM		1.39900004863739	51.8967345356941	486.667999267578	90	91	36	95.3600006103516	99	19.382338039577	31	32	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1575	11/21/2025 7:18:29 AM		1.42200005054474	52.7751345187426	486.56298828125	90	91	36	95.3600006103516	99	19.7009911760688	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1576	11/21/2025 7:18:39 AM		1.32799994945526	49.2731351405382	486.592010498047	90	91	36	95.3600006103516	99	18.3986747637391	32	32	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1577	11/21/2025 7:18:49 AM		1.09700000286102	40.6906463205814	486.730010986328	90	91	36	95.3600006103516	100	15.1983032003045	31	32	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1578	11/21/2025 7:18:59 AM		0.875999987125397	32.5161047279835	486.654998779297	90	91	36	95.3600006103516	98	12.136475276202	31	32	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1579	11/21/2025 7:19:09 AM		0.774999976158142	28.7510544061661	486.579986572266	90	91	36	95.3600006103516	99	10.7371785677969	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1580	11/21/2025 7:19:19 AM		0.85699999332428	31.8094365298748	486.885986328125	90	91	36	95.3600006103516	99	11.8732407689095	32	32	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1581	11/21/2025 7:19:29 AM		0.949000000953674	35.2055858820677	486.688995361328	90	91	36	95.3600006103516	96	13.1478482857347	32	32	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1582	11/21/2025 7:19:39 AM		0.908999979496002	33.7266527116299	486.565002441406	90	91	36	95.3600006103516	99	12.5936712138355	32	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1583	11/21/2025 7:19:49 AM		0.883000016212463	32.7629819512367	486.816009521484	90	91	36	95.3600006103516	98	12.2334564104676	31	32	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1584	11/21/2025 7:19:59 AM		0.904999971389771	33.5698541253805	486.643005371094	90	91	36	95.3600006103516	99	12.5382534228265	32	32	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1585	11/21/2025 7:20:09 AM		0.920000016689301	34.1300770640373	486.531005859375	90	91	36	95.3600006103516	99	12.7460693009198	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1586	11/21/2025 7:20:19 AM		1.14800000190735	42.6043722778559	486.699005126953	90	91	36	95.3600006103516	97	15.9048775210977	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1587	11/21/2025 7:20:29 AM		1.19200003147125	44.2283894866705	486.657989501953	90	91	36	95.3600006103516	98	16.5144732221961	31	32	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1588	11/21/2025 7:20:39 AM		1.17299997806549	43.5015980154276	486.641998291016	90	91	36	95.3600006103516	99	16.2512395530939	32	32	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1589	11/21/2025 7:20:49 AM		0.941999971866608	34.9377907812595	486.627990722656	90	91	36	95.3600006103516	97	13.050867151469	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1590	11/21/2025 7:20:59 AM		0.83899998664856	31.1349917203188	486.722991943359	90	91	36	95.3600006103516	98	11.6238615475595	32	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1591	11/21/2025 7:21:09 AM		0.813000023365021	30.1718607544899	486.709991455078	90	91	36	95.3600006103516	98	11.2636467441916	32	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1592	11/21/2025 7:21:19 AM		0.800999999046326	29.7338895499706	486.787994384766	90	91	36	95.3600006103516	99	11.0973933711648	32	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1593	11/21/2025 7:21:29 AM		0.745999991893768	27.6676280423999	486.510986328125	89	91	36	95.3600006103516	96	10.3354004211724	32	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1594	11/21/2025 7:21:39 AM		0.769999980926514	28.5651370882988	486.533996582031	90	91	36	95.3600006103516	99	10.6679063290358	32	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1595	11/21/2025 7:21:49 AM		0.774999976158142	28.7422902882099	486.606994628906	89	91	36	95.3600006103516	98	10.7371785677969	32	32	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1596	11/21/2025 7:21:59 AM		0.861999988555908	31.9957964122295	486.582000732422	89	91	36	95.3600006103516	95	11.9425130076706	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1597	11/21/2025 7:22:09 AM		0.968999981880188	35.9408833086491	486.552001953125	89	91	36	95.3600006103516	98	13.4249364025891	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1598	11/21/2025 7:22:19 AM		1.24899995326996	46.3257730007172	486.665985107422	89	91	36	95.3600006103516	99	17.3041759058833	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1599	11/21/2025 7:22:29 AM		1.24300003051758	46.1126882582903	486.651000976562	89	91	36	95.3600006103516	98	17.2210492193699	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1600	11/21/2025 7:22:39 AM		1.29700005054474	48.1205698102713	486.743011474609	89	91	36	95.3600006103516	99	17.9691877216101	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1601	11/21/2025 7:22:49 AM		1.20799994468689	44.8109552264214	486.678009033203	89	91	36	95.3600006103516	99	16.7361443862319	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1602	11/21/2025 7:22:59 AM		0.992999970912933	36.8563078343868	486.712005615234	89	91	36	95.3600006103516	99	13.7574423104525	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1603	11/21/2025 7:23:09 AM		0.879999995231628	32.6414342969656	486.669006347656	89	91	36	95.3600006103516	98	12.1918930672109	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1604	11/21/2025 7:23:19 AM		0.998000025749207	37.0178170502186	486.545989990234	89	91	36	95.3600006103516	99	13.8267145492136	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1605	11/21/2025 7:23:29 AM		1.21800005435944	45.2012803405523	486.626007080078	89	91	36	95.3600006103516	99	16.8746871873736	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1606	11/21/2025 7:23:39 AM		1.30400002002716	48.3747225254774	486.492004394531	89	91	36	95.3600006103516	99	18.0661680176854	33	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1607	11/21/2025 7:23:49 AM		1.49600005149841	55.5090934038162	486.618988037109	89	91	36	95.3600006103516	99	20.7262169569731	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1608	11/21/2025 7:23:59 AM		1.55099999904633	57.5526751577854	486.481994628906	89	91	36	95.3600006103516	99	21.4882107451558	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1609	11/21/2025 7:24:09 AM		1.47399997711182	54.7019965946674	486.441009521484	89	91	36	95.3600006103516	99	20.4214207828045	32	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1610	11/21/2025 7:24:19 AM		1.60899996757507	59.6929974853992	486.265014648438	89	91	36	95.3600006103516	99	22.2917670384049	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1611	11/21/2025 7:24:29 AM		1.58599996566772	58.8284075260162	486.386993408203	89	91	36	95.3600006103516	98	21.9731155782938	30	31	5	45	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1612	11/21/2025 7:24:39 AM		1.78600001335144	66.2732943892479	490.989013671875	89	91	37	93.870002746582	100	24.7440000995994	31	32	7	254	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1613	11/21/2025 7:24:49 AM		1.32200002670288	49.0308176726103	486.453002929688	89	91	36	95.3600006103516	98	18.3155480772257	31	32	4	96	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1614	11/21/2025 7:24:59 AM		1.4650000333786	54.3413434177637	486.606994628906	89	91	36	95.3600006103516	99	20.296729914844	31	31	4	38	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1615	11/21/2025 7:25:09 AM		1.44200003147125	53.5099055618048	486.390991210938	89	91	36	95.3600006103516	98	19.9780784547329	30	31	3	15	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1616	11/21/2025 7:25:19 AM		1.42599999904633	52.9098652303219	486.515014648438	89	91	36	95.3600006103516	99	19.7564072906971	30	31	4	5	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1617	11/21/2025 7:25:29 AM		1.5110000371933	56.0758072882891	486.627990722656	89	91	36	95.3600006103516	98	20.934034511447	30	31	4	2	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1618	11/21/2025 7:25:39 AM		1.5809999704361	58.6694061756134	486.545013427734	89	91	36	95.3600006103516	97	21.9038441777229	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1619	11/21/2025 7:25:49 AM		1.62300002574921	60.2085582911968	486.554992675781	89	91	36	95.3600006103516	99	22.4857293069363	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1620	11/21/2025 7:25:59 AM		1.68700003623962	62.5903733074665	486.626007080078	89	91	36	95.3600006103516	97	23.3724122866988	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1621	11/21/2025 7:26:09 AM		1.70299994945526	63.1655797362328	486.549011230469	89	91	36	95.3600006103516	99	23.5940834507346	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
