# MEASURE Stats -> Avg: nan | Median: 61.0994 | Mode: 63.3809 | Max: 106.1155 | Min: 2.9003
1622	11/21/2025 7:26:19 AM		1.58399999141693	58.7669111788273	486.559997558594	89	91	36	95.3600006103516	99	21.9454066827893	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1623	11/21/2025 7:26:29 AM		1.65799999237061	61.5244098007679	486.617004394531	89	91	36	95.3600006103516	99	22.9706341400743	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1624	11/21/2025 7:26:39 AM		1.57599997520447	58.4595367312431	486.671997070312	89	91	36	95.3600006103516	99	21.8345711007714	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1625	11/21/2025 7:26:49 AM		1.83000004291534	67.879930883646	486.552001953125	89	91	36	95.3600006103516	99	25.3535958006978	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1626	11/21/2025 7:26:59 AM		1.54499995708466	57.3351413011551	486.47900390625	89	91	36	95.3600006103516	99	21.4050840586424	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1627	11/21/2025 7:27:09 AM		1.567999958992	58.1775896251202	486.575988769531	89	91	36	95.3600006103516	98	21.7237355187535	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1628	11/21/2025 7:27:19 AM		1.37600004673004	51.0631576180458	486.514007568359	89	91	36	95.3600006103516	99	19.0636865794659	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1629	11/21/2025 7:27:29 AM		1.3639999628067	50.61523206532	486.570007324219	89	91	36	95.3600006103516	98	18.897433206439	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1630	11/21/2025 7:27:39 AM		1.50300002098083	55.764302238822	486.60400390625	89	91	36	95.3600006103516	98	20.8231989294291	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1631	11/21/2025 7:27:49 AM		1.40100002288818	51.9853547215462	486.587005615234	89	91	36	95.3600006103516	99	19.4100469350815	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1632	11/21/2025 7:27:59 AM		1.36000001430511	50.4642203450203	486.552001953125	89	91	36	95.3600006103516	98	18.8420154154301	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1633	11/21/2025 7:28:09 AM		1.49000000953674	55.2954185754061	486.736999511719	89	91	36	95.3600006103516	98	20.6430919468403	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1634	11/21/2025 7:28:19 AM		1.48500001430511	55.0810799002647	486.567993164062	89	91	36	95.3600006103516	97	20.5738188698888	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1635	11/21/2025 7:28:29 AM		1.3639999628067	50.6167910993099	486.614990234375	89	91	36	95.3600006103516	98	18.897433206439	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1636	11/21/2025 7:28:39 AM		1.52499997615814	56.5909557044506	486.540985107422	89	91	36	95.3600006103516	97	21.1279967799783	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1637	11/21/2025 7:28:49 AM		1.58800005912781	58.9059300720692	486.510986328125	89	91	36	95.3600006103516	97	22.0008244737983	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1638	11/21/2025 7:28:59 AM		1.69000005722046	62.7147540450096	486.515991210938	89	91	36	95.3600006103516	98	23.4139764681458	31	31	6	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1639	11/21/2025 7:29:09 AM		1.66799998283386	61.898148804903	486.523986816406	89	91	36	95.3600006103516	97	23.1091786175966	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1640	11/21/2025 7:29:19 AM		1.6360000371933	60.7144296169281	486.656005859375	89	91	36	95.3600006103516	99	22.665836289525	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1641	11/21/2025 7:29:29 AM		1.432000041008	53.1244955956936	486.686004638672	89	91	36	95.3600006103516	99	19.8395339772105	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1642	11/21/2025 7:29:39 AM		1.59099996089935	59.0162359178066	486.489013671875	89	91	36	95.3600006103516	99	22.0423886552453	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1643	11/21/2025 7:29:49 AM		1.51900005340576	56.3475251197815	486.602996826172	89	91	36	95.3600006103516	99	21.0448700934649	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1644	11/21/2025 7:29:59 AM		1.56200003623962	57.9465642571449	486.782989501953	89	91	36	95.3600006103516	98	21.6406088322401	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1645	11/21/2025 7:30:09 AM		1.45799994468689	54.0852125734091	486.757995605469	89	91	36	95.3600006103516	99	20.1997496187687	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1646	11/21/2025 7:30:19 AM		1.2059999704361	44.7603922337294	486.635009765625	89	91	36	95.3600006103516	99	16.7084354907274	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1647	11/21/2025 7:30:29 AM		1.14499998092651	42.4904454499483	486.617004394531	89	91	36	95.3600006103516	99	15.8633150160313	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1648	11/21/2025 7:30:39 AM		1.1599999666214	43.0408347398043	486.635009765625	89	91	36	95.3600006103516	99	16.0711308941245	33	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1649	11/21/2025 7:30:49 AM		1.34399998188019	49.8545609414577	486.647003173828	89	91	36	95.3600006103516	99	18.6203459277749	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1650	11/21/2025 7:30:59 AM		1.78900003433228	66.3587294518948	486.700012207031	89	91	36	95.3600006103516	99	24.7855642810464	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1651	11/21/2025 7:31:09 AM		1.83299994468689	67.9896332323551	486.75	89	91	36	95.3600006103516	98	25.3951583057642	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1652	11/21/2025 7:31:19 AM		1.692999958992	62.8192394971848	486.570007324219	89	91	36	95.3600006103516	99	23.4555389732122	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1653	11/21/2025 7:31:29 AM		1.64800000190735	61.1355900764465	486.695007324219	89	91	36	95.3600006103516	99	22.8320896625519	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1654	11/21/2025 7:31:39 AM		1.25499999523163	46.5676981955767	486.730987548828	89	91	36	95.3600006103516	96	17.3873009160161	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1655	11/21/2025 7:31:49 AM		1.37899994850159	51.1581882834435	486.710998535156	89	91	36	95.3600006103516	99	19.1052507609129	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1656	11/21/2025 7:31:59 AM		1.58700001239777	58.8828362524509	486.626007080078	89	91	36	95.3600006103516	98	21.9869708642364	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1657	11/21/2025 7:32:09 AM		1.48199999332428	54.995933175087	486.673004150391	89	91	36	95.3600006103516	99	20.5322563648224	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1658	11/21/2025 7:32:19 AM		1.48599994182587	55.1201798021793	486.602996826172	89	91	36	95.3600006103516	99	20.5876741558313	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1659	11/21/2025 7:32:29 AM		1.60899996757507	59.7133688628674	486.623992919922	89	91	36	95.3600006103516	98	22.2917670384049	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1660	11/21/2025 7:32:39 AM		1.40600001811981	52.1547496318817	486.736999511719	89	91	36	95.3600006103516	99	19.479320012033	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1661	11/21/2025 7:32:49 AM		1.41100001335144	52.3513421416283	486.647003173828	89	91	36	95.3600006103516	98	19.5485914126039	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1662	11/21/2025 7:32:59 AM		1.50499999523163	55.8302644640207	486.644012451172	89	91	36	95.3600006103516	99	20.8509078249335	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1663	11/21/2025 7:33:09 AM		1.55799996852875	57.7934503555298	486.589996337891	89	91	36	95.3600006103516	97	21.5851927176118	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1664	11/21/2025 7:33:19 AM		1.682000041008	62.3856201767921	486.506988525391	89	91	36	95.3600006103516	100	23.3031408861279	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1665	11/21/2025 7:33:29 AM		1.57700002193451	58.5000179708004	486.476989746094	89	91	36	95.3600006103516	98	21.848426386714	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1666	11/21/2025 7:33:39 AM		1.33500003814697	49.540588259697	486.605987548828	89	91	36	95.3600006103516	98	18.4956550598145	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1667	11/21/2025 7:33:49 AM		1.32099997997284	49.0125920623541	486.679992675781	89	91	36	95.3600006103516	98	18.3016927912831	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1668	11/21/2025 7:33:59 AM		1.38100004196167	51.2367971241474	486.730010986328	89	91	36	95.3600006103516	99	19.1329596564174	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1669	11/21/2025 7:34:09 AM		1.40499997138977	52.1288696676493	486.665985107422	89	91	36	95.3600006103516	99	19.4654647260904	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1670	11/21/2025 7:34:19 AM		1.32000005245209	48.9650666713715	486.667999267578	89	91	36	95.3600006103516	99	18.2878391817212	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1671	11/21/2025 7:34:29 AM		1.44000005722046	53.4199744462967	486.731994628906	89	91	36	95.3600006103516	99	19.9503695592284	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1672	11/21/2025 7:34:39 AM		1.42700004577637	52.9359731823206	486.696990966797	89	91	36	95.3600006103516	99	19.7702625766397	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1673	11/21/2025 7:34:49 AM		1.43299996852875	53.155280649662	486.631988525391	89	91	36	95.3600006103516	99	19.8533892631531	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1674	11/21/2025 7:34:59 AM		1.50800001621246	55.9479631483555	486.628997802734	89	91	36	95.3600006103516	98	20.8924703299999	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1675	11/21/2025 7:35:09 AM		1.49800002574921	55.5873736739159	486.647003173828	89	91	36	95.3600006103516	98	20.7539258524776	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1676	11/21/2025 7:35:19 AM		1.52799999713898	56.6734470427036	486.570007324219	89	91	36	95.3600006103516	97	21.1695592850447	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1677	11/21/2025 7:35:29 AM		1.50399994850159	55.8065738528967	486.680999755859	89	91	36	95.3600006103516	98	20.837052538991	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1678	11/21/2025 7:35:39 AM		1.45299994945526	53.9026111364365	486.661010742188	89	91	36	95.3600006103516	98	20.1304782181978	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1679	11/21/2025 7:35:49 AM		1.375	51.0068949311972	486.680999755859	89	91	36	95.3600006103516	99	19.0498329699039	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1680	11/21/2025 7:35:59 AM		1.40900003910065	52.2576492279768	486.679992675781	89	91	36	95.3600006103516	97	19.5208825170994	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1681	11/21/2025 7:36:09 AM		1.43799996376038	53.3338788896799	486.717010498047	89	91	36	95.3600006103516	99	19.9226606637239	32	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1682	11/21/2025 7:36:19 AM		1.38100004196167	51.2464363127947	486.760986328125	89	91	36	95.3600006103516	98	19.1329596564174	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1683	11/21/2025 7:36:29 AM		1.43700003623962	53.3043846487999	486.611999511719	89	91	36	95.3600006103516	98	19.908807054162	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1684	11/21/2025 7:36:39 AM		1.48099994659424	54.962794482708	486.796997070312	89	91	36	95.3600006103516	96	20.5184010788798	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1685	11/21/2025 7:36:49 AM		1.27699995040894	47.3592784255743	486.523010253906	89	91	36	95.3600006103516	98	17.6920987665653	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1686	11/21/2025 7:36:59 AM		1.26499998569489	46.9393886625767	486.498992919922	89	91	36	95.3600006103516	99	17.5258453935385	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1687	11/21/2025 7:37:09 AM		1.37000000476837	50.8247394114733	486.606994628906	89	91	36	95.3600006103516	99	18.9805598929524	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1688	11/21/2025 7:37:19 AM		1.43700003623962	53.3130548894405	486.384002685547	89	91	36	95.3600006103516	99	19.908807054162	31	32	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1689	11/21/2025 7:37:29 AM		1.6139999628067	59.8892815411091	487.095001220703	89	91	36	95.3600006103516	99	22.3610401153564	30	32	5	60	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1690	11/21/2025 7:37:39 AM		1.42999994754791	53.048974648118	487.238006591797	89	91	36	95.3600006103516	99	19.811825081706	29	32	5	254	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1691	11/21/2025 7:37:49 AM		1.23300004005432	45.7579594105482	486.621002197266	89	91	36	95.3600006103516	99	17.0825047418475	32	32	4	69	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1692	11/21/2025 7:37:59 AM		1.03100001811981	38.239137455821	486.394012451172	89	91	36	95.3600006103516	99	14.2839113250375	30	32	3	29	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1693	11/21/2025 7:38:09 AM		1.15199995040894	42.7316430956125	486.721984863281	89	91	36	95.3600006103516	99	15.9602953121066	29	31	3	10	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1694	11/21/2025 7:38:19 AM		1.317999958992	48.8861694931984	486.665008544922	89	91	36	95.3600006103516	99	18.2601302862167	30	31	3	3	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1695	11/21/2025 7:38:29 AM		1.31400001049042	48.746419698	486.720001220703	89	91	36	95.3600006103516	99	18.2047124952078	31	31	3	1	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1696	11/21/2025 7:38:39 AM		1.2849999666214	47.6800907403231	486.548004150391	89	91	36	95.3600006103516	98	17.8029343485832	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1697	11/21/2025 7:38:49 AM		1.30299997329712	48.3560040593147	486.533996582031	89	91	36	95.3600006103516	98	18.0523144081235	29	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1698	11/21/2025 7:38:59 AM		1.33700001239777	49.587282165885	486.484008789062	89	91	36	95.3600006103516	98	18.5233639553189	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1699	11/21/2025 7:39:09 AM		1.4210000038147	52.7275387197733	486.489013671875	89	91	36	95.3600006103516	99	19.6871358901262	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1700	11/21/2025 7:39:19 AM		1.59599995613098	59.1978818178177	486.540985107422	89	91	36	95.3600006103516	99	22.1116600558162	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1701	11/21/2025 7:39:29 AM		1.62199997901917	60.1873084902763	486.498992919922	89	91	36	95.3600006103516	99	22.4718756973743	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1702	11/21/2025 7:39:39 AM		1.47500002384186	54.7265756875277	486.765991210938	89	91	36	95.3600006103516	97	20.4352743923664	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1703	11/21/2025 7:39:49 AM		1.47699999809265	54.8135362565517	486.774993896484	89	91	36	95.3600006103516	98	20.4629832878709	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1704	11/21/2025 7:39:59 AM		1.20899999141693	44.8689479380846	486.752014160156	89	91	36	95.3600006103516	98	16.7499979957938	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1705	11/21/2025 7:40:09 AM		1.09200000762939	40.508346632123	486.695007324219	89	91	36	95.3600006103516	100	15.129030123353	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1706	11/21/2025 7:40:19 AM		1.13499999046326	42.0959394425154	486.798004150391	89	91	36	95.3600006103516	98	15.7247705385089	29	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1707	11/21/2025 7:40:29 AM		1.0900000333786	40.4518023133278	486.77099609375	89	91	36	95.3600006103516	99	15.1013212278485	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1708	11/21/2025 7:40:39 AM		1.11600005626678	41.403741762042	486.622009277344	89	91	36	95.3600006103516	99	15.4615368694067	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1709	11/21/2025 7:40:49 AM		1.36300003528595	50.5564950406551	486.720001220703	89	91	36	95.3600006103516	99	18.8835795968771	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1710	11/21/2025 7:40:59 AM		1.36000001430511	50.4460852593184	486.746002197266	89	91	36	95.3600006103516	100	18.8420154154301	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1711	11/21/2025 7:41:09 AM		1.24000000953674	46.0116662085056	486.631011962891	89	91	36	95.3600006103516	99	17.1794850379229	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1712	11/21/2025 7:41:19 AM		1.17299997806549	43.5170106589794	486.5419921875	89	91	36	95.3600006103516	98	16.2512395530939	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1713	11/21/2025 7:41:29 AM		1.36500000953674	50.6457723677158	486.4580078125	89	91	36	95.3600006103516	99	18.9112884923816	29	31	3	21	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1714	11/21/2025 7:41:39 AM		1.4539999961853	53.9388678967953	486.597991943359	89	91	36	95.3600006103516	100	20.1443318277597	29	31	7	254	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1715	11/21/2025 7:41:49 AM		1.39499998092651	51.7373375594616	487.070007324219	89	91	37	93.870002746582	98	19.3269202485681	28	32	7	254	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1716	11/21/2025 7:41:59 AM		1.06099998950958	39.3537327647209	486.813995361328	89	91	37	93.870002746582	99	14.699543081224	30	32	4	217	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1717	11/21/2025 7:42:09 AM		1.17499995231628	43.5969941318035	486.691009521484	89	91	36	95.3600006103516	99	16.2789484485984	29	32	3	26	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1718	11/21/2025 7:42:19 AM		1.20200002193451	44.6118481457233	486.673004150391	89	91	36	95.3600006103516	99	16.6530176997185	30	31	3	18	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1719	11/21/2025 7:42:29 AM		1.33000004291534	49.3544060736895	486.735992431641	89	91	36	95.3600006103516	99	18.4263836592436	31	31	3	3	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1720	11/21/2025 7:42:39 AM		1.34399998188019	49.8501721769571	486.464996337891	89	91	36	95.3600006103516	99	18.6203459277749	30	31	2	1	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1721	11/21/2025 7:42:49 AM		1.52400004863739	56.5315380692482	486.782012939453	89	91	36	95.3600006103516	99	21.1141414940357	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1722	11/21/2025 7:42:59 AM		1.38199996948242	51.2631699442863	486.713012695312	89	91	36	95.3600006103516	99	19.1468132659793	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1723	11/21/2025 7:43:09 AM		1.46800005435944	54.4685773551464	486.654998779297	89	91	36	95.3600006103516	99	20.3382940962911	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1724	11/21/2025 7:43:19 AM		1.40600001811981	52.1745376288891	486.542999267578	89	91	36	95.3600006103516	100	19.479320012033	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1725	11/21/2025 7:43:29 AM		1.43900001049042	53.3743400126696	486.653015136719	89	91	36	95.3600006103516	99	19.9365159496665	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1726	11/21/2025 7:43:39 AM		1.42700004577637	52.9500279575586	486.739990234375	89	91	36	95.3600006103516	99	19.7702625766397	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1727	11/21/2025 7:43:49 AM		1.37899994850159	51.1567264795303	486.652008056641	89	91	36	95.3600006103516	100	19.1052507609129	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1728	11/21/2025 7:43:59 AM		1.58800005912781	58.9261338114738	486.658996582031	89	91	36	95.3600006103516	99	22.0008244737983	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1729	11/21/2025 7:44:09 AM		1.66700005531311	61.8410781025887	486.575012207031	89	91	36	95.3600006103516	97	23.0953233316541	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1730	11/21/2025 7:44:19 AM		1.25899994373322	46.7089265584946	486.611999511719	89	91	36	95.3600006103516	98	17.4427187070251	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1731	11/21/2025 7:44:29 AM		1.11500000953674	41.3550194352865	486.506011962891	89	91	36	95.3600006103516	99	15.4476815834641	31	32	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1732	11/21/2025 7:44:39 AM		1.03900003433228	38.5519970208406	486.490997314453	89	91	36	95.3600006103516	97	14.3947469070554	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1733	11/21/2025 7:44:49 AM		0.940999984741211	34.9030829966068	486.587005615234	89	91	36	95.3600006103516	99	13.0370127037168	30	32	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1734	11/21/2025 7:44:59 AM		1.10500001907349	41.0121358931065	486.502014160156	89	91	36	95.3600006103516	98	15.3091387823224	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1735	11/21/2025 7:45:09 AM		1.36600005626678	50.6856769323349	486.614013671875	89	91	36	95.3600006103516	98	18.9251421019435	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1736	11/21/2025 7:45:19 AM		1.37199997901917	50.8906479924917	486.665008544922	89	91	36	95.3600006103516	96	19.0082687884569	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1737	11/21/2025 7:45:29 AM		1.22800004482269	45.5543797463179	486.712005615234	89	91	36	95.3600006103516	99	17.013231664896	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1738	11/21/2025 7:45:39 AM		1.34300005435944	49.8404491692781	486.644012451172	89	91	36	95.3600006103516	99	18.6064906418324	31	32	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1739	11/21/2025 7:45:49 AM		1.41299998760223	52.428425475955	486.611999511719	89	91	36	95.3600006103516	97	19.5763003081083	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1740	11/21/2025 7:45:59 AM		1.32099997997284	48.9948123693466	486.610992431641	89	91	36	95.3600006103516	99	18.3016927912831	33	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1741	11/21/2025 7:46:09 AM		1.42999994754791	53.0410923063755	486.592010498047	89	91	36	95.3600006103516	99	19.811825081706	29	32	4	21	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1742	11/21/2025 7:46:19 AM		1.43900001049042	53.3800028264523	486.647003173828	89	91	38	92.379997253418	99	19.9365159496665	29	32	5	77	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1743	11/21/2025 7:46:29 AM		1.15699994564056	42.9091516882181	486.601013183594	89	91	37	93.870002746582	99	16.0295683890581	30	32	4	38	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1744	11/21/2025 7:46:39 AM		1.15900003910065	43.0006887763739	486.492004394531	89	91	36	95.3600006103516	100	16.0572772845626	29	32	3	10	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1745	11/21/2025 7:46:49 AM		1.37100005149841	50.8797515183687	486.592987060547	89	91	36	95.3600006103516	98	18.994415178895	31	32	3	4	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1746	11/21/2025 7:46:59 AM		1.32299995422363	49.1012088954449	486.591003417969	89	91	36	95.3600006103516	99	18.3294016867876	31	31	3	1	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1747	11/21/2025 7:47:09 AM		1.44700002670288	53.688557446003	486.726013183594	89	91	36	95.3600006103516	99	20.0473515316844	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1748	11/21/2025 7:47:19 AM		1.432000041008	53.1443372368813	486.605987548828	89	91	36	95.3600006103516	99	19.8395339772105	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1749	11/21/2025 7:47:29 AM		1.39499998092651	51.7425712198019	486.576995849609	89	91	36	95.3600006103516	100	19.3269202485681	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1750	11/21/2025 7:47:39 AM		1.32599997520447	49.1807363927364	486.623992919922	89	91	36	95.3600006103516	99	18.3709658682346	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1751	11/21/2025 7:47:49 AM		1.21800005435944	45.1709646731615	486.779998779297	89	91	36	95.3600006103516	99	16.8746871873736	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1752	11/21/2025 7:47:59 AM		1.11600005626678	41.3864247500896	486.582000732422	89	91	36	95.3600006103516	99	15.4615368694067	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1753	11/21/2025 7:48:09 AM		1.17299997806549	43.5190625488758	486.673004150391	89	91	36	95.3600006103516	99	16.2512395530939	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1754	11/21/2025 7:48:19 AM		1.31299996376038	48.6958432942629	486.617004394531	89	91	36	95.3600006103516	99	18.1908588856459	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1755	11/21/2025 7:48:29 AM		1.39499998092651	51.755502820015	486.601013183594	89	91	36	95.3600006103516	98	19.3269202485681	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1756	11/21/2025 7:48:39 AM		1.27600002288818	47.348465770483	486.617004394531	89	91	36	95.3600006103516	96	17.6782451570034	33	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1757	11/21/2025 7:48:49 AM		1.25300002098083	46.4947186410427	486.493988037109	89	91	36	95.3600006103516	98	17.3595920205116	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1758	11/21/2025 7:48:59 AM		1.35599994659424	50.3086421638727	486.657989501953	89	91	36	95.3600006103516	99	18.7865976244211	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1759	11/21/2025 7:49:09 AM		1.39699995517731	51.8134687095881	486.615997314453	89	91	36	95.3600006103516	100	19.3546291440725	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1760	11/21/2025 7:49:19 AM		1.39499998092651	51.7390508204699	486.553009033203	89	91	36	95.3600006103516	99	19.3269202485681	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1761	11/21/2025 7:49:29 AM		1.38300001621246	51.2946959584951	486.648010253906	89	91	36	95.3600006103516	99	19.1606685519218	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1762	11/21/2025 7:49:39 AM		1.36000001430511	50.4579909145832	486.537994384766	89	91	36	95.3600006103516	97	18.8420154154301	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1763	11/21/2025 7:49:49 AM		1.31599998474121	48.8114934414625	486.618988037109	89	91	36	95.3600006103516	100	18.2324213907123	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1764	11/21/2025 7:49:59 AM		1.182000041008	43.863407894969	486.489990234375	89	91	36	95.3600006103516	99	16.3759287446737	32	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1765	11/21/2025 7:50:09 AM		1.32799994945526	49.2754988372326	486.411010742188	89	91	36	95.3600006103516	99	18.3986747637391	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1766	11/21/2025 7:50:19 AM		1.41499996185303	52.4948336184025	486.382995605469	89	91	36	95.3600006103516	98	19.6040092036128	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1767	11/21/2025 7:50:29 AM		1.47899997234344	54.8838067799807	486.359985351562	89	91	37	93.870002746582	97	20.4906921833754	30	32	4	28	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1768	11/21/2025 7:50:39 AM		1.38800001144409	51.4911308884621	486.634002685547	89	91	37	93.870002746582	98	19.2299399524927	31	31	7	254	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1769	11/21/2025 7:50:49 AM		1.23399996757507	45.7709312438965	486.515991210938	89	91	36	95.3600006103516	99	17.0963583514094	29	31	4	105	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1770	11/21/2025 7:50:59 AM		1.12800002098083	41.8507184833288	486.554992675781	89	91	36	95.3600006103516	99	15.6277902424335	29	31	3	22	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1771	11/21/2025 7:51:09 AM		1.21700000762939	45.1479680836201	486.501007080078	89	91	36	95.3600006103516	99	16.8608335778117	30	31	4	11	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1772	11/21/2025 7:51:19 AM		1.38100004196167	51.2219075113535	486.697998046875	89	91	36	95.3600006103516	98	19.1329596564174	31	31	3	3	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1773	11/21/2025 7:51:29 AM		1.39300000667572	51.671040058136	486.653015136719	89	91	36	95.3600006103516	99	19.2992113530636	31	31	3	1	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1774	11/21/2025 7:51:39 AM		1.38199996948242	51.2890063226223	486.618988037109	89	91	36	95.3600006103516	99	19.1468132659793	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1775	11/21/2025 7:51:49 AM		1.3639999628067	50.5895063281059	486.585998535156	89	91	36	95.3600006103516	99	18.897433206439	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1776	11/21/2025 7:51:59 AM		1.38199996948242	51.2859955430031	486.533996582031	89	91	36	95.3600006103516	98	19.1468132659793	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1777	11/21/2025 7:52:09 AM		1.35399997234344	50.2358101308346	486.454010009766	89	91	36	95.3600006103516	96	18.7588887289166	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1778	11/21/2025 7:52:19 AM		1.43499994277954	53.2310262322426	486.549987792969	89	91	36	95.3600006103516	99	19.8810981586576	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1779	11/21/2025 7:52:29 AM		1.47599995136261	54.7695782035589	486.539001464844	89	91	36	95.3600006103516	98	20.449129678309	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1780	11/21/2025 7:52:39 AM		1.54900002479553	57.4552372097969	486.661987304688	89	91	36	95.3600006103516	98	21.4605018496513	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1781	11/21/2025 7:52:49 AM		1.39800000190735	51.8842957913876	486.553009033203	89	91	36	95.3600006103516	98	19.3684844300151	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1782	11/21/2025 7:52:59 AM		1.11000001430511	41.1844007670879	486.595001220703	89	91	36	95.3600006103516	99	15.3784101828933	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1783	11/21/2025 7:53:09 AM		1.33800005912781	49.6266569942236	486.584991455078	89	91	36	95.3600006103516	99	18.5372192412615	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1784	11/21/2025 7:53:19 AM		1.36800003051758	50.7369171828032	486.613006591797	89	91	36	95.3600006103516	99	18.952850997448	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1785	11/21/2025 7:53:29 AM		1.18700003623962	44.0288733690977	486.644012451172	89	91	36	95.3600006103516	100	16.4452001452446	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1786	11/21/2025 7:53:39 AM		1.29799997806549	48.1644306331873	486.569000244141	89	91	36	95.3600006103516	98	17.983041331172	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1787	11/21/2025 7:53:49 AM		1.33700001239777	49.6129743754864	486.563995361328	89	91	36	95.3600006103516	97	18.5233639553189	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1788	11/21/2025 7:53:59 AM		1.39900004863739	51.8976029008627	486.665008544922	89	91	36	95.3600006103516	99	19.382338039577	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1789	11/21/2025 7:54:09 AM		1.45799994468689	54.0866609662771	486.670013427734	89	91	36	95.3600006103516	98	20.1997496187687	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1790	11/21/2025 7:54:19 AM		1.23099994659424	45.6717867404222	486.433013916016	89	91	36	95.3600006103516	95	17.054795846343	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1791	11/21/2025 7:54:29 AM		1.52499997615814	56.5685994923115	486.447998046875	89	91	36	95.3600006103516	99	21.1279967799783	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1792	11/21/2025 7:54:39 AM		1.37699997425079	51.0774403810501	486.5	89	91	37	93.870002746582	99	19.0775418654084	34	32	5	54	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1793	11/21/2025 7:54:49 AM		1.6710000038147	61.9856089353561	486.231994628906	89	91	36	95.3600006103516	99	23.150741122663	29	32	5	26	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1794	11/21/2025 7:54:59 AM		1.32400000095367	49.1374254226685	486.289001464844	89	91	36	95.3600006103516	99	18.3432569727302	30	31	4	7	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1795	11/21/2025 7:55:09 AM		1.30999994277954	48.583609610796	486.391998291016	89	91	36	95.3600006103516	96	18.1492947041988	30	31	4	8	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1796	11/21/2025 7:55:19 AM		1.17999994754791	43.7823213636875	486.580993652344	89	91	37	93.870002746582	99	16.3482198491693	31	32	3	32	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1797	11/21/2025 7:55:29 AM		1.17700004577637	43.6758980154991	486.605987548828	89	91	36	95.3600006103516	100	16.3066573441029	29	31	4	8	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1798	11/21/2025 7:55:39 AM		1.23099994659424	45.6570647656918	486.584991455078	89	91	36	95.3600006103516	98	17.054795846343	30	31	3	4	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1799	11/21/2025 7:55:49 AM		1.30999994277954	48.6008428037167	486.592987060547	89	91	36	95.3600006103516	99	18.1492947041988	29	31	4	2	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1800	11/21/2025 7:55:59 AM		1.37000000476837	50.8187346160412	486.632995605469	89	91	36	95.3600006103516	95	18.9805598929524	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1801	11/21/2025 7:56:09 AM		1.54100000858307	57.1877203881741	486.709014892578	89	91	36	95.3600006103516	96	21.3496662676334	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1802	11/21/2025 7:56:19 AM		1.55799996852875	57.8062109649181	486.611999511719	89	91	36	95.3600006103516	99	21.5851927176118	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1803	11/21/2025 7:56:29 AM		1.47899997234344	54.8760183155537	486.567993164062	89	91	36	95.3600006103516	99	20.4906921833754	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1804	11/21/2025 7:56:39 AM		1.34200000762939	49.805023893714	486.464996337891	89	91	36	95.3600006103516	99	18.5926370322704	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1805	11/21/2025 7:56:49 AM		1.4190000295639	52.6415504515171	486.56298828125	89	91	36	95.3600006103516	100	19.6594269946218	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1806	11/21/2025 7:56:59 AM		1.40699994564056	52.1980069577694	486.608001708984	89	91	36	95.3600006103516	99	19.4931736215949	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1807	11/21/2025 7:57:09 AM		1.4889999628067	55.2490800619125	486.519989013672	89	91	36	95.3600006103516	100	20.6292366608977	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1808	11/21/2025 7:57:19 AM		1.46000003814697	54.1658967733383	486.593994140625	89	91	36	95.3600006103516	99	20.2274585142732	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1809	11/21/2025 7:57:29 AM		1.56200003623962	57.9600222408772	486.567993164062	89	91	36	95.3600006103516	97	21.6406088322401	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1810	11/21/2025 7:57:39 AM		1.56900000572205	58.2229658961296	486.615997314453	89	91	36	95.3600006103516	100	21.7375908046961	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1811	11/21/2025 7:57:49 AM		1.54499995708466	57.3334313929081	486.636993408203	89	91	36	95.3600006103516	99	21.4050840586424	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1812	11/21/2025 7:57:59 AM		1.41499996185303	52.5081641972065	486.665008544922	89	91	36	95.3600006103516	100	19.6040092036128	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1813	11/21/2025 7:58:09 AM		1.39800000190735	51.8756221979856	486.641998291016	89	91	36	95.3600006103516	99	19.3684844300151	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1814	11/21/2025 7:58:19 AM		1.47500002384186	54.7132484614849	486.463012695312	89	91	36	95.3600006103516	96	20.4352743923664	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1815	11/21/2025 7:58:29 AM		1.51600003242493	56.2456615269184	486.670013427734	89	91	36	95.3600006103516	98	21.0033059120178	32	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1816	11/21/2025 7:58:39 AM		1.70700001716614	63.3447512984276	486.545013427734	89	91	36	95.3600006103516	98	23.6495012417436	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1817	11/21/2025 7:58:49 AM		1.33299994468689	49.4644872844219	486.438995361328	89	91	38	92.379997253418	95	18.46794616431	39	32	6	254	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1818	11/21/2025 7:58:59 AM		1.26900005340576	47.0966063439846	486.404998779297	89	91	37	93.870002746582	99	17.5812631845474	30	32	4	184	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1819	11/21/2025 7:59:09 AM		1.43099999427795	53.1069103628397	486.540985107422	89	91	36	95.3600006103516	98	19.8256803676486	31	31	4	101	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1820	11/21/2025 7:59:19 AM		1.30299997329712	48.338133841753	486.516998291016	89	91	36	95.3600006103516	99	18.0523144081235	31	31	4	19	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1821	11/21/2025 7:59:29 AM		1.26800000667572	47.0308151096106	486.467987060547	89	91	36	95.3600006103516	99	17.5674095749855	31	31	4	6	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1822	11/21/2025 7:59:39 AM		1.21899998188019	45.2392000705004	486.427001953125	89	91	36	95.3600006103516	96	16.8885424733162	32	31	4	5	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1823	11/21/2025 7:59:49 AM		1.22899997234344	45.5983880907297	485.945007324219	89	91	36	95.3600006103516	97	17.0270869508386	32	32	7	254	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1824	11/21/2025 7:59:59 AM		1.12199997901917	41.6317764669657	486.385009765625	89	91	36	95.3600006103516	99	15.5446635559201	31	31	5	203	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1825	11/21/2025 8:00:09 AM		1.01499998569489	37.6579396426678	486.710998535156	89	91	36	95.3600006103516	98	14.0622401610017	30	31	3	54	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1826	11/21/2025 8:00:19 AM		0.939999997615814	34.8699543625116	486.759002685547	89	91	36	95.3600006103516	95	13.0231582559645	31	31	3	15	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1827	11/21/2025 8:00:29 AM		1.02199995517731	37.9341669380665	486.718994140625	89	91	36	95.3600006103516	99	14.159220457077	31	31	2	5	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1828	11/21/2025 8:00:39 AM		1	37.0949674397707	486.751007080078	89	91	36	95.3600006103516	99	13.8544234447181	30	31	2	2	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1829	11/21/2025 8:00:49 AM		1.0440000295639	38.7160643935204	486.738006591797	89	91	36	95.3600006103516	94	14.4640183076262	30	31	3	1	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1830	11/21/2025 8:00:59 AM		1.27300000190735	47.2193174064159	486.643005371094	89	91	36	95.3600006103516	97	17.6366809755564	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1831	11/21/2025 8:01:09 AM		1.5440000295639	57.2768367826939	486.764007568359	89	91	36	95.3600006103516	100	21.3912304490805	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1832	11/21/2025 8:01:19 AM		1.75499999523163	65.1246853172779	486.785003662109	89	91	36	95.3600006103516	98	24.3145130574703	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1833	11/21/2025 8:01:29 AM		1.59200000762939	59.0633623301983	486.839996337891	89	91	36	95.3600006103516	98	22.0562422648072	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1834	11/21/2025 8:01:39 AM		1.50100004673004	55.7017128914595	486.760986328125	89	91	36	95.3600006103516	99	20.7954900339246	32	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1835	11/21/2025 8:01:49 AM		1.40400004386902	52.0917847752571	486.786010742188	89	91	36	95.3600006103516	99	19.4516111165285	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1836	11/21/2025 8:01:59 AM		1.42799997329712	52.9622990638018	487.028015136719	89	91	36	95.3600006103516	98	19.7841161862016	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1837	11/21/2025 8:02:09 AM		1.40499997138977	52.126170694828	486.851989746094	89	91	36	95.3600006103516	99	19.4654647260904	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1838	11/21/2025 8:02:19 AM		1.19700002670288	44.4224204868078	486.704986572266	89	91	36	95.3600006103516	97	16.583744622767	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1839	11/21/2025 8:02:29 AM		1.08200001716614	40.1306077837944	486.89599609375	89	91	36	95.3600006103516	98	14.9904856458306	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1840	11/21/2025 8:02:39 AM		0.954999983310699	35.4348041117191	486.795989990234	89	91	36	95.3600006103516	99	13.2309741340578	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1841	11/21/2025 8:02:49 AM		1.0789999961853	40.0267325341702	486.707000732422	89	91	36	95.3600006103516	94	14.9489231407642	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1842	11/21/2025 8:02:59 AM		1.08399999141693	40.2030743658543	486.869995117188	89	91	36	95.3600006103516	99	15.0181945413351	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1843	11/21/2025 8:03:09 AM		1.2150000333786	45.077258348465	486.772003173828	89	91	36	95.3600006103516	99	16.8331246823072	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1844	11/21/2025 8:03:19 AM		1.27100002765656	47.1492413431406	486.81298828125	89	91	36	95.3600006103516	99	17.6089720800519	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1845	11/21/2025 8:03:29 AM		1.26499998569489	46.9353318214417	486.712005615234	89	91	36	95.3600006103516	99	17.5258453935385	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1846	11/21/2025 8:03:39 AM		1.11000001430511	41.1990556865931	486.722991943359	89	91	36	95.3600006103516	99	15.3784101828933	33	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1847	11/21/2025 8:03:49 AM		1.0900000333786	40.4381968080997	486.602996826172	89	91	36	95.3600006103516	99	15.1013212278485	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1848	11/21/2025 8:03:59 AM		1.07200002670288	39.7756475955248	486.684997558594	89	91	36	95.3600006103516	100	14.8519428446889	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1849	11/21/2025 8:04:09 AM		1.08000004291534	40.0715287774801	486.761993408203	89	91	36	95.3600006103516	98	14.9627767503262	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1850	11/21/2025 8:04:19 AM		1.09599995613098	40.6636700034142	486.890991210938	89	91	36	95.3600006103516	96	15.184447914362	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1851	11/21/2025 8:04:29 AM		1.00100004673004	37.1406152844429	486.873992919922	89	91	36	95.3600006103516	99	13.8682778924704	32	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1852	11/21/2025 8:04:39 AM		0.906000018119812	33.6082734167576	486.790008544922	89	91	36	95.3600006103516	98	12.5521078705788	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1853	11/21/2025 8:04:49 AM		0.885999977588654	32.8744143247604	486.752014160156	89	91	36	95.3600006103516	96	12.275018915534	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1854	11/21/2025 8:04:59 AM		0.605000019073486	22.4542753770947	486.733001708984	89	91	36	95.3600006103516	99	8.38192664086819	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1855	11/21/2025 8:05:09 AM		0.65200001001358	24.1727298125625	486.81298828125	89	91	36	95.3600006103516	98	9.03308400884271	32	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1856	11/21/2025 8:05:19 AM		0.732999980449677	27.1942533552647	486.889007568359	89	91	36	95.3600006103516	98	10.1552926003933	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1857	11/21/2025 8:05:29 AM		0.725000023841858	26.902687177062	486.878997802734	89	91	36	95.3600006103516	98	10.0444570183754	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1858	11/21/2025 8:05:39 AM		0.598999977111816	22.2279271110892	486.809997558594	89	91	36	95.3600006103516	98	8.29879995435476	32	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1859	11/21/2025 8:05:49 AM		0.351000010967255	13.0302543751895	486.904998779297	89	91	36	95.3600006103516	99	4.86290277913213	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1860	11/21/2025 8:05:59 AM		0.324999988079071	12.0406843721867	486.971008300781	89	91	36	95.3600006103516	98	4.50268755666912	31	31	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1861	11/21/2025 8:06:09 AM		0.200000002980232	7.41365924477577	486.843994140625	89	91	36	95.3600006103516	99	2.77088473085314	30	31	1	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1862	11/21/2025 8:06:19 AM		0.335999995470047	12.4597694724798	486.813995361328	89	91	36	95.3600006103516	96	4.65508648194373	31	31	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1863	11/21/2025 8:06:29 AM		0.361999988555908	13.4278683923185	486.717010498047	89	91	36	95.3600006103516	99	5.01530128531158	32	31	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1864	11/21/2025 8:06:39 AM		0.412999987602234	15.3177436441183	486.764007568359	89	91	36	95.3600006103516	99	5.72187686339021	31	31	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1865	11/21/2025 8:06:49 AM		0.421999990940094	15.6563490629196	486.641998291016	89	91	36	95.3600006103516	97	5.84656689316034	31	31	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1866	11/21/2025 8:06:59 AM		0.458999991416931	17.0456528663635	486.799987792969	89	91	36	95.3600006103516	99	6.35918062180281	32	31	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1867	11/21/2025 8:07:09 AM		0.699000000953674	25.9156309068203	486.867004394531	89	91	36	95.3600006103516	98	9.68424221500754	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1868	11/21/2025 8:07:19 AM		0.739000022411346	27.4151248857379	486.765991210938	89	91	36	95.3600006103516	99	10.2384192869067	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1869	11/21/2025 8:07:29 AM		0.707000017166138	26.2482767924666	486.747985839844	89	91	36	95.3600006103516	96	9.79507779702544	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1870	11/21/2025 8:07:39 AM		0.43299999833107	16.0559847950935	486.966003417969	89	91	36	95.3600006103516	99	5.9989653993398	29	31	2	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1871	11/21/2025 8:07:49 AM		0.172999992966652	6.42032576724887	486.804992675781	89	91	36	95.3600006103516	100	2.39681527018547	30	31	1	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1872	11/21/2025 8:07:59 AM		0.108000002801418	4.01502843014896	486.774993896484	89	91	36	95.3600006103516	99	1.49627773789689	30	31	1	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1873	11/21/2025 8:08:09 AM		0.112999998033047	4.19594342820346	486.705993652344	89	91	36	95.3600006103516	99	1.56554987188429	32	31	1	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1874	11/21/2025 8:08:19 AM		0.0920000001788139	3.40046079363674	486.769989013672	89	91	36	95.3600006103516	100	1.27460699295625	31	31	1	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
1875	11/21/2025 8:08:29 AM		0.126000002026558	4.67508025467396	486.733001708984	90	91	36	95.3600006103516	99	1.745657378342	31	31	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1876	11/21/2025 8:08:39 AM		0.268999993801117	9.96919423341751	486.803985595703	90	91	36	95.3600006103516	99	3.7268397398293	30	31	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1877	11/21/2025 8:08:49 AM		0.340999990701675	12.6663247123361	486.859985351562	90	91	36	95.3600006103516	97	4.72435830160975	31	31	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1878	11/21/2025 8:08:59 AM		0.601000010967255	22.2836516797543	486.713989257812	90	91	36	95.3600006103516	99	8.32650884985924	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1879	11/21/2025 8:09:09 AM		0.945999979972839	35.0855905562639	486.898010253906	90	91	36	95.3600006103516	98	13.1062849424779	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1880	11/21/2025 8:09:19 AM		1.12399995326996	41.6887734085321	486.850006103516	90	91	36	95.3600006103516	98	15.5723724514246	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1881	11/21/2025 8:09:29 AM		1.27100002765656	47.1706990152597	486.756011962891	90	91	36	95.3600006103516	99	17.6089720800519	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1882	11/21/2025 8:09:39 AM		1.4190000295639	52.6291955262423	486.914001464844	90	91	36	95.3600006103516	99	19.6594269946218	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1883	11/21/2025 8:09:49 AM		1.42299997806549	52.7795936912298	486.885009765625	90	91	36	95.3600006103516	99	19.7148447856307	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1884	11/21/2025 8:09:59 AM		1.4650000333786	54.3584290891886	486.872985839844	90	91	36	95.3600006103516	98	20.296729914844	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1885	11/21/2025 8:10:09 AM		1.52999997138977	56.7478582262993	486.811004638672	90	91	36	95.3600006103516	98	21.1972681805491	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1886	11/21/2025 8:10:19 AM		1.54299998283386	57.2513289749622	486.911010742188	90	91	36	95.3600006103516	98	21.3773751631379	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1887	11/21/2025 8:10:29 AM		1.317999958992	48.9104300737381	486.947998046875	90	91	36	95.3600006103516	99	18.2601302862167	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1888	11/21/2025 8:10:39 AM		1.07000005245209	39.7111907601357	486.800994873047	90	91	36	95.3600006103516	98	14.8242339491844	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1889	11/21/2025 8:10:49 AM		1.09399998188019	40.5700776726007	486.75	90	91	36	95.3600006103516	99	15.1567390188575	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1890	11/21/2025 8:10:59 AM		1.17400002479553	43.5497906059027	486.796997070312	90	91	36	95.3600006103516	98	16.2650931626558	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1891	11/21/2025 8:11:09 AM		1.45099997520447	53.8481924682856	486.842987060547	90	91	36	95.3600006103516	98	20.1027693226933	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
