# MEASURE Stats -> Avg: nan | Median: 61.0994 | Mode: 63.3809 | Max: 106.1155 | Min: 2.9003
1892	11/21/2025 8:11:19 AM		1.55799996852875	57.8071027994156	486.872985839844	90	91	36	95.3600006103516	98	21.5851927176118	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1893	11/21/2025 8:11:29 AM		1.58899998664856	58.9667357504368	486.734008789062	90	91	36	95.3600006103516	97	22.0146797597408	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1894	11/21/2025 8:11:39 AM		1.59300005435944	59.1036021709442	486.776000976562	90	91	36	95.3600006103516	96	22.0700975507498	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1895	11/21/2025 8:11:49 AM		1.63399994373322	60.6296047568321	486.877990722656	90	91	36	95.3600006103516	99	22.6381273940206	30	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1896	11/21/2025 8:11:59 AM		1.62999999523163	60.4759477078915	486.910003662109	90	91	36	95.3600006103516	97	22.5827112793922	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1897	11/21/2025 8:12:09 AM		1.69000005722046	62.6911506056786	486.902008056641	90	91	36	95.3600006103516	97	23.4139764681458	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1898	11/21/2025 8:12:19 AM		1.75600004196167	65.1318266987801	486.848999023438	90	91	36	95.3600006103516	100	24.3283683434129	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1899	11/21/2025 8:12:29 AM		1.61000001430511	59.7208052873611	486.867004394531	90	91	36	95.3600006103516	99	22.3056223243475	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1900	11/21/2025 8:12:39 AM		1.68299996852875	62.4537885189056	486.906005859375	90	91	36	95.3600006103516	98	23.3169944956899	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1901	11/21/2025 8:12:49 AM		1.53600001335144	57.0023864507675	486.821014404297	90	91	36	95.3600006103516	99	21.2803948670626	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1902	11/21/2025 8:12:59 AM		1.71700000762939	63.6838629841805	486.880004882812	90	91	36	95.3600006103516	99	23.7880457192659	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1903	11/21/2025 8:13:09 AM		1.66299998760223	61.6821236908436	486.677001953125	90	91	36	95.3600006103516	99	23.0399072170258	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1904	11/21/2025 8:13:19 AM		1.65499997138977	61.3911308348179	486.739990234375	90	91	36	95.3600006103516	99	22.9290716350079	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1905	11/21/2025 8:13:29 AM		1.58399999141693	58.7679371237755	486.701995849609	90	91	36	95.3600006103516	99	21.9454066827893	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1906	11/21/2025 8:13:39 AM		1.41999995708466	52.6749104261398	486.901000976562	90	91	36	95.3600006103516	97	19.6732822805643	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1907	11/21/2025 8:13:49 AM		1.31500005722046	48.7954504787922	486.699005126953	90	91	36	95.3600006103516	99	18.2185677811503	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1908	11/21/2025 8:13:59 AM		1.32799994945526	49.2725450545549	486.799987792969	90	91	36	95.3600006103516	98	18.3986747637391	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1909	11/21/2025 8:14:09 AM		1.33000004291534	49.3623353540897	486.688995361328	90	91	36	95.3600006103516	99	18.4263836592436	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1910	11/21/2025 8:14:19 AM		1.41999995708466	52.665351703763	486.838012695312	90	91	36	95.3600006103516	98	19.6732822805643	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1911	11/21/2025 8:14:29 AM		1.50899994373322	55.9941373765469	486.743988037109	90	91	36	95.3600006103516	98	20.9063256159425	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1912	11/21/2025 8:14:39 AM		1.52300000190735	56.4934439957142	486.730010986328	90	91	36	95.3600006103516	99	21.1002878844738	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1913	11/21/2025 8:14:49 AM		1.4099999666214	52.3252978920937	486.661987304688	90	91	36	95.3600006103516	98	19.5347378030419	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1914	11/21/2025 8:14:59 AM		1.6139999628067	59.8773121833801	486.779998779297	90	91	36	95.3600006103516	98	22.3610401153564	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1915	11/21/2025 8:15:09 AM		1.82000005245209	67.5220772624016	486.822998046875	90	91	36	95.3600006103516	99	25.2150513231754	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1916	11/21/2025 8:15:19 AM		2.0239999294281	75.075251609087	486.665985107422	90	91	36	95.3600006103516	97	28.0413536354899	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1917	11/21/2025 8:15:29 AM		1.71300005912781	63.5397680103779	486.628997802734	90	91	36	95.3600006103516	99	23.732627928257	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1918	11/21/2025 8:15:39 AM		1.35800004005432	50.3710437566042	486.899993896484	90	91	36	95.3600006103516	99	18.8143065199256	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1919	11/21/2025 8:15:49 AM		1.23300004005432	45.7453530281782	486.686004638672	90	91	36	95.3600006103516	97	17.0825047418475	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1920	11/21/2025 8:15:59 AM		1.17900002002716	43.7510099261999	486.760986328125	90	91	36	95.3600006103516	99	16.3343662396073	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1921	11/21/2025 8:16:09 AM		1.26199996471405	46.8200203031301	486.675994873047	90	91	36	95.3600006103516	99	17.4842828884721	32	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1922	11/21/2025 8:16:19 AM		1.15299999713898	42.7888076752424	486.81201171875	90	91	36	95.3600006103516	99	15.9741505980492	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1923	11/21/2025 8:16:29 AM		1.182000041008	43.8485652208328	486.834991455078	90	91	36	95.3600006103516	99	16.3759287446737	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1924	11/21/2025 8:16:39 AM		1.20299994945526	44.6142554283142	486.776000976562	90	91	36	95.3600006103516	99	16.6668713092804	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1925	11/21/2025 8:16:49 AM		1.19900000095367	44.493991881609	486.610992431641	90	91	36	95.3600006103516	98	16.6114535182714	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1926	11/21/2025 8:16:59 AM		1.39499998092651	51.748713478446	486.753997802734	90	91	36	95.3600006103516	98	19.3269202485681	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1927	11/21/2025 8:17:09 AM		1.62800002098083	60.4127146303654	486.699005126953	90	91	36	95.3600006103516	96	22.5550023838878	32	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1928	11/21/2025 8:17:19 AM		1.8639999628067	69.1592574119568	486.821014404297	90	91	36	95.3600006103516	99	25.8246453478932	32	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1929	11/21/2025 8:17:29 AM		1.60899996757507	59.7083799540997	486.850006103516	90	91	36	95.3600006103516	98	22.2917670384049	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1930	11/21/2025 8:17:39 AM		1.5349999666214	56.9597326219082	486.640014648438	90	91	36	95.3600006103516	99	21.26653958112	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1931	11/21/2025 8:17:49 AM		1.46899998188019	54.5021954923868	486.704010009766	90	91	36	95.3600006103516	98	20.352147705853	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1932	11/21/2025 8:17:59 AM		1.32200002670288	49.052607268095	486.718994140625	90	91	36	95.3600006103516	99	18.3155480772257	31	32	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1933	11/21/2025 8:18:09 AM		1.42400002479553	52.8387397527695	486.670989990234	90	91	36	95.3600006103516	97	19.7286983951926	32	32	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1934	11/21/2025 8:18:19 AM		1.317999958992	48.8998085260391	486.694000244141	90	91	36	95.3600006103516	99	18.2601302862167	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1935	11/21/2025 8:18:29 AM		1.16499996185303	43.2060521095991	486.545989990234	90	91	36	95.3600006103516	99	16.140403971076	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1936	11/21/2025 8:18:39 AM		1.1710000038147	43.4323232620955	486.779998779297	90	91	36	95.3600006103516	99	16.2235306575894	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1937	11/21/2025 8:18:49 AM		1.3309999704361	49.3906393647194	486.64599609375	90	91	36	95.3600006103516	99	18.4402372688055	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1938	11/21/2025 8:18:59 AM		1.39499998092651	51.7554324120283	486.635986328125	90	91	36	95.3600006103516	99	19.3269202485681	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1939	11/21/2025 8:19:09 AM		1.41199994087219	52.3833241313696	486.766998291016	90	91	36	95.3600006103516	99	19.5624466985464	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1940	11/21/2025 8:19:19 AM		1.18700003623962	44.0532345324755	486.691009521484	90	91	36	95.3600006103516	98	16.4452001452446	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1941	11/21/2025 8:19:29 AM		1.22899997234344	45.6086475402117	486.580993652344	90	91	36	95.3600006103516	98	17.0270869508386	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1942	11/21/2025 8:19:39 AM		1.28999996185303	47.8628028184175	486.808013916016	90	91	36	95.3600006103516	99	17.8722057491541	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1943	11/21/2025 8:19:49 AM		1.46000003814697	54.1528712958097	486.726989746094	90	91	36	95.3600006103516	99	20.2274585142732	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1944	11/21/2025 8:19:59 AM		1.43799996376038	53.3643487840891	486.671997070312	90	91	36	95.3600006103516	99	19.9226606637239	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1945	11/21/2025 8:20:09 AM		1.32000005245209	48.9651370793581	486.756011962891	90	91	36	95.3600006103516	100	18.2878391817212	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1946	11/21/2025 8:20:19 AM		1.35199999809265	50.1744646579027	486.626007080078	90	91	36	95.3600006103516	99	18.7311815097928	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1947	11/21/2025 8:20:29 AM		1.48300004005432	55.0182893872261	486.882995605469	90	91	36	95.3600006103516	100	20.5461099743843	33	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1948	11/21/2025 8:20:39 AM		1.71599996089935	63.6668309569359	486.727996826172	90	91	36	95.3600006103516	99	23.7741904333234	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1949	11/21/2025 8:20:49 AM		1.60000002384186	59.372004121542	486.625	90	91	36	95.3600006103516	99	22.1670778468251	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1950	11/21/2025 8:20:59 AM		1.682000041008	62.3890399932861	486.670013427734	90	91	36	95.3600006103516	99	23.3031408861279	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1951	11/21/2025 8:21:09 AM		1.50499999523163	55.8311529457569	486.779998779297	90	91	36	95.3600006103516	98	20.8509078249335	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1952	11/21/2025 8:21:19 AM		1.23199999332428	45.6928856670856	486.760986328125	90	91	36	95.3600006103516	96	17.068649455905	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1953	11/21/2025 8:21:29 AM		1.12999999523163	41.9356271624565	486.670013427734	90	91	36	95.3600006103516	99	15.655499137938	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1954	11/21/2025 8:21:39 AM		1.08399999141693	40.235260874033	486.773010253906	90	91	36	95.3600006103516	99	15.0181945413351	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1955	11/21/2025 8:21:49 AM		1.04900002479553	38.9157079160213	486.772003173828	90	91	36	95.3600006103516	99	14.5332897081971	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1956	11/21/2025 8:21:59 AM		1.13999998569489	42.2818567603827	486.652008056641	90	91	36	95.3600006103516	99	15.7940436154604	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1957	11/21/2025 8:22:09 AM		1.10199999809265	40.8785384148359	486.751007080078	90	91	36	95.3600006103516	99	15.2675746008754	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1958	11/21/2025 8:22:19 AM		1.33599996566772	49.5562255382538	486.835998535156	90	91	36	95.3600006103516	98	18.509510345757	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1959	11/21/2025 8:22:29 AM		1.4889999628067	55.2365105599165	486.842987060547	90	91	36	95.3600006103516	98	20.6292366608977	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1960	11/21/2025 8:22:39 AM		1.64100003242493	60.8907110989094	486.790985107422	90	91	36	95.3600006103516	97	22.7351093664765	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1961	11/21/2025 8:22:49 AM		1.79200005531311	66.4700075984001	486.721984863281	90	91	36	95.3600006103516	97	24.8271267861128	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1962	11/21/2025 8:22:59 AM		1.73099994659424	64.2098642885685	486.807006835938	90	91	36	95.3600006103516	99	23.9820079877973	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1963	11/21/2025 8:23:09 AM		1.39100003242493	51.6151327639818	486.808990478516	90	91	36	95.3600006103516	98	19.2715024575591	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1964	11/21/2025 8:23:19 AM		1.24600005149841	46.2117321789265	486.921997070312	90	91	36	95.3600006103516	98	17.2626117244363	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1965	11/21/2025 8:23:29 AM		1.33500003814697	49.5118148624897	486.802001953125	90	91	36	95.3600006103516	97	18.4956550598145	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1966	11/21/2025 8:23:39 AM		1.28900003433228	47.8124678134918	486.852996826172	90	91	36	95.3600006103516	99	17.8583521395922	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1967	11/21/2025 8:23:49 AM		1.08399999141693	40.234499797225	486.911010742188	90	91	36	95.3600006103516	97	15.0181945413351	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1968	11/21/2025 8:23:59 AM		1.10000002384186	40.8215347677469	486.789001464844	90	91	36	95.3600006103516	96	15.2398657053709	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1969	11/21/2025 8:24:09 AM		0.939999997615814	34.8846629261971	486.808013916016	90	91	36	95.3600006103516	98	13.0231582559645	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1970	11/21/2025 8:24:19 AM		0.971000015735626	36.0385727137327	486.869995117188	90	91	36	95.3600006103516	99	13.4526452980936	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1971	11/21/2025 8:24:29 AM		1.29700005054474	48.104003816843	486.859008789062	90	91	36	95.3600006103516	99	17.9691877216101	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1972	11/21/2025 8:24:39 AM		1.30599999427795	48.4443962574005	486.924987792969	90	91	36	95.3600006103516	98	18.0938769131899	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1973	11/21/2025 8:24:49 AM		1.24199998378754	46.0888903588057	486.704010009766	90	91	36	95.3600006103516	97	17.2071939334273	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1974	11/21/2025 8:24:59 AM		1.26600003242493	46.9736505299807	486.856994628906	90	91	36	95.3600006103516	98	17.539700679481	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1975	11/21/2025 8:25:09 AM		1.30400002002716	48.396622762084	487.011993408203	90	91	36	95.3600006103516	97	18.0661680176854	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1976	11/21/2025 8:25:19 AM		1.23699998855591	45.8880499005318	486.843994140625	90	91	36	95.3600006103516	98	17.1379225328565	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1977	11/21/2025 8:25:29 AM		1.24000000953674	45.9872078150511	486.886993408203	90	91	36	95.3600006103516	98	17.1794850379229	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1978	11/21/2025 8:25:39 AM		1.20299994945526	44.6140609681606	486.77099609375	90	91	36	95.3600006103516	98	16.6668713092804	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1979	11/21/2025 8:25:49 AM		1.19900000095367	44.5009555667639	486.842987060547	90	91	36	95.3600006103516	98	16.6114535182714	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1980	11/21/2025 8:25:59 AM		1.17799997329712	43.6986599117517	486.915985107422	90	91	36	95.3600006103516	99	16.3205109536648	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1981	11/21/2025 8:26:09 AM		1.05499994754791	39.1573581844568	486.89599609375	90	91	36	95.3600006103516	99	14.6164163947105	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1982	11/21/2025 8:26:19 AM		1.28199994564056	47.5512709468603	486.894012451172	90	91	36	95.3600006103516	97	17.7613718435168	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1983	11/21/2025 8:26:29 AM		1.11000001430511	41.1807797849178	486.865997314453	90	91	36	95.3600006103516	99	15.3784101828933	29	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1984	11/21/2025 8:26:39 AM		1.14600002765656	42.5135929137468	486.959991455078	90	91	36	95.3600006103516	97	15.8771686255932	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1985	11/21/2025 8:26:49 AM		0.828999996185303	30.7660337537527	486.752014160156	90	91	36	95.3600006103516	99	11.4853170700371	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1986	11/21/2025 8:26:59 AM		0.649999976158142	24.1131093353033	486.716003417969	90	91	36	95.3600006103516	100	9.00537511333823	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1987	11/21/2025 8:27:09 AM		0.569000005722046	21.1019793525338	486.727996826172	90	91	36	95.3600006103516	98	7.88316735997796	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1988	11/21/2025 8:27:19 AM		0.612999975681305	22.7328646928072	486.776000976562	90	91	36	95.3600006103516	98	8.49276138469577	30	31	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1989	11/21/2025 8:27:29 AM		0.564000010490417	20.9083389490843	486.786987304688	90	91	36	95.3600006103516	99	7.81389512121677	30	31	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1990	11/21/2025 8:27:39 AM		0.620999991893768	23.0353659018874	486.740997314453	90	91	36	95.3600006103516	97	8.60359696671367	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1991	11/21/2025 8:27:49 AM		0.698000013828278	25.8789433166385	486.691009521484	90	91	36	95.3600006103516	99	9.67038776725531	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1992	11/21/2025 8:27:59 AM		0.811999976634979	30.1223237067461	486.808990478516	90	91	36	95.3600006103516	99	11.2497922964394	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1993	11/21/2025 8:28:09 AM		0.976000010967255	36.2223509699106	486.720001220703	90	91	36	95.3600006103516	98	13.5219175368547	32	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1994	11/21/2025 8:28:19 AM		1.11800003051758	41.4768118411303	486.768005371094	90	91	36	95.3600006103516	99	15.4892457649112	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1995	11/21/2025 8:28:29 AM		1.12000000476837	41.5543042123318	486.716003417969	90	91	36	95.3600006103516	98	15.5169546604156	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1996	11/21/2025 8:28:39 AM		0.990000009536743	36.7453917860985	486.644012451172	90	91	36	95.3600006103516	98	13.7158789671957	32	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1997	11/21/2025 8:28:49 AM		0.697000026702881	25.8581545203924	486.722991943359	90	91	36	95.3600006103516	99	9.65653331950307	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1998	11/21/2025 8:28:59 AM		0.564999997615814	20.9527613595128	486.643005371094	90	91	36	95.3600006103516	99	7.82774956896901	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
1999	11/21/2025 8:29:09 AM		0.382999986410141	14.222064614296	486.721984863281	90	91	36	95.3600006103516	100	5.3062442690134	29	31	1	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
2000	11/21/2025 8:29:19 AM		0.305000007152557	11.311705224216	487.007995605469	90	91	36	95.3600006103516	99	4.22559902071953	31	31	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
2001	11/21/2025 8:29:29 AM		0.273000001907349	10.1459953933954	486.825988769531	90	91	36	95.3600006103516	95	3.78225753083825	30	31	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
2002	11/21/2025 8:29:39 AM		0.28099998831749	10.4107134975493	486.634002685547	90	91	36	95.3600006103516	99	3.89309311285615	31	31	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
2003	11/21/2025 8:29:49 AM		0.337999999523163	12.5361076556146	486.838989257812	90	91	36	95.3600006103516	100	4.6827953774482	30	31	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
2004	11/21/2025 8:29:59 AM		0.375999987125397	13.9473309740424	486.802001953125	90	91	36	95.3600006103516	98	5.20926313474774	31	31	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
2005	11/21/2025 8:30:09 AM		0.649999976158142	24.1009656339884	486.669006347656	90	91	36	95.3600006103516	98	9.00537511333823	31	31	1	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
2006	11/21/2025 8:30:19 AM		0.71399998664856	26.5075223520398	486.928985595703	90	91	36	95.3600006103516	97	9.89205809310079	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
2007	11/21/2025 8:30:29 AM		0.884999990463257	32.8295007348061	486.886993408203	90	91	36	95.3600006103516	98	12.2611653059721	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
2008	11/21/2025 8:30:39 AM		0.689000010490417	25.547356903553	486.888000488281	90	91	36	95.3600006103516	96	9.54569773748517	30	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
2009	11/21/2025 8:30:49 AM		0.679000020027161	25.1916255801916	486.893005371094	90	91	36	95.3600006103516	99	9.4071532599628	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
2010	11/21/2025 8:30:59 AM		0.737999975681305	27.3980425670743	487.130004882812	90	91	36	95.3600006103516	98	10.2245648391545	32	32	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
2011	11/21/2025 8:31:09 AM		0.873000025749207	32.3827989399433	486.947998046875	90	91	36	95.3600006103516	98	12.0949119329453	30	32	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
2012	11/21/2025 8:31:19 AM		0.875	32.4763711541891	486.852996826172	90	91	36	95.3600006103516	99	12.1226208284497	30	32	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
2013	11/21/2025 8:31:29 AM		0.861999988555908	31.9708552211523	486.839996337891	90	91	36	95.3600006103516	99	11.9425130076706	31	32	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
2014	11/21/2025 8:31:39 AM		1.0809999704361	40.1016466319561	486.842010498047	90	91	36	95.3600006103516	99	14.9766320362687	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
2015	11/21/2025 8:31:49 AM		0.913999974727631	33.9264236390591	486.778015136719	89	91	36	95.3600006103516	97	12.6629434525967	31	31	2	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2016	11/21/2025 8:31:59 AM		1.20200002193451	44.5904575288296	486.859008789062	90	91	36	95.3600006103516	98	16.6530176997185	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
2017	11/21/2025 8:32:09 AM		1.50800001621246	55.9596106410027	486.748992919922	90	91	36	95.3600006103516	98	20.8924703299999	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
2018	11/21/2025 8:32:19 AM		1.54700005054474	57.3941633105278	486.77099609375	89	91	36	95.3600006103516	99	21.4327929541469	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2019	11/21/2025 8:32:29 AM		1.56099998950958	57.9297132790089	486.869995117188	90	91	36	95.3600006103516	99	21.6267552226782	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
2020	11/21/2025 8:32:39 AM		1.34899997711182	50.0507846474648	486.755004882812	89	91	36	95.3600006103516	99	18.6896173283458	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2021	11/21/2025 8:32:49 AM		1.25499999523163	46.5580824762583	486.805999755859	89	91	36	95.3600006103516	98	17.3873009160161	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2022	11/21/2025 8:32:59 AM		1.32400000095367	49.1268239915371	487.040008544922	89	91	36	95.3600006103516	98	18.3432569727302	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2023	11/21/2025 8:33:09 AM		1.47399997711182	54.6956732869148	486.904998779297	90	91	36	95.3600006103516	97	20.4214207828045	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
2024	11/21/2025 8:33:19 AM		1.62100005149841	60.1578712463379	486.81298828125	90	91	36	95.3600006103516	97	22.4580204114318	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
2025	11/21/2025 8:33:29 AM		1.62000000476837	60.1022489368916	486.977996826172	90	91	36	95.3600006103516	100	22.4441668018699	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
2026	11/21/2025 8:33:39 AM		1.66700005531311	61.8534699082375	486.959991455078	89	91	36	95.3600006103516	99	23.0953233316541	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2027	11/21/2025 8:33:49 AM		1.73599994182587	64.3943399190903	486.781005859375	89	91	36	95.3600006103516	98	24.0512793883681	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2028	11/21/2025 8:33:59 AM		1.97800004482269	73.3757838606834	486.7919921875	89	91	36	95.3600006103516	99	27.4040507152677	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2029	11/21/2025 8:34:09 AM		1.75300002098083	65.0501869618893	486.809997558594	89	91	36	95.3600006103516	99	24.2868041619658	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2030	11/21/2025 8:34:19 AM		1.97500002384186	73.2755094766617	486.709014892578	89	91	36	95.3600006103516	98	27.3624865338206	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2031	11/21/2025 8:34:29 AM		1.52400004863739	56.5441109240055	486.713989257812	89	91	36	95.3600006103516	98	21.1141414940357	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2032	11/21/2025 8:34:39 AM		1.35699999332428	50.3618404269218	486.925994873047	89	91	36	95.3600006103516	97	18.8004529103637	30	32	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2033	11/21/2025 8:34:49 AM		1.25300002098083	46.4750044047832	486.907012939453	89	91	36	95.3600006103516	98	17.3595920205116	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2034	11/21/2025 8:34:59 AM		1.39699995517731	51.8140487372875	486.928985595703	89	91	36	95.3600006103516	99	19.3546291440725	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2035	11/21/2025 8:35:09 AM		1.28799998760223	47.7965522557497	487.036010742188	89	91	36	95.3600006103516	99	17.8444968536496	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2036	11/21/2025 8:35:19 AM		1.27699995040894	47.3763406276703	486.908996582031	89	91	36	95.3600006103516	98	17.6920987665653	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2037	11/21/2025 8:35:29 AM		1.28799998760223	47.7795369923115	486.914001464844	89	91	36	95.3600006103516	95	17.8444968536496	31	32	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2038	11/21/2025 8:35:39 AM		1.32000005245209	48.9852804690599	486.876007080078	89	91	36	95.3600006103516	99	18.2878391817212	29	32	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2039	11/21/2025 8:35:49 AM		1.64199995994568	60.9349943697453	486.826995849609	89	91	36	95.3600006103516	99	22.7489629760385	29	32	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2040	11/21/2025 8:35:59 AM		1.73199999332428	64.2673373222351	486.863006591797	89	91	36	95.3600006103516	99	23.9958615973592	29	31	5	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2041	11/21/2025 8:36:09 AM		1.85599994659424	68.8774108886719	486.832000732422	89	91	36	95.3600006103516	99	25.7138097658753	29	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2042	11/21/2025 8:36:19 AM		1.80499994754791	66.9684559106827	486.845001220703	89	91	36	95.3600006103516	99	25.0072337687016	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2043	11/21/2025 8:36:29 AM		1.55200004577637	57.5664214789867	486.97900390625	89	91	36	95.3600006103516	99	21.5020660310984	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2044	11/21/2025 8:36:39 AM		1.37699997425079	51.0919712483883	486.968994140625	89	91	36	95.3600006103516	98	19.0775418654084	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2045	11/21/2025 8:36:49 AM		1.40299999713898	52.041557058692	486.850006103516	89	91	36	95.3600006103516	98	19.437755830586	31	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2046	11/21/2025 8:36:59 AM		1.41700005531311	52.5765638798475	487.061004638672	89	91	36	95.3600006103516	99	19.6317180991173	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2047	11/21/2025 8:37:09 AM		1.13300001621246	42.050613462925	486.933990478516	89	91	36	95.3600006103516	99	15.6970616430044	30	32	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2048	11/21/2025 8:37:19 AM		1.30499994754791	48.423682898283	486.872009277344	89	91	36	95.3600006103516	99	18.080023303628	29	32	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2049	11/21/2025 8:37:29 AM		1.12899994850159	41.8887287378311	486.924987792969	89	91	36	95.3600006103516	99	15.6416438519955	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2050	11/21/2025 8:37:39 AM		1.19400000572205	44.2827679216862	486.882995605469	89	91	36	95.3600006103516	99	16.5421821177006	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2051	11/21/2025 8:37:49 AM		1.30799996852875	48.5112939029932	486.683990478516	89	91	36	95.3600006103516	99	18.1215858086944	31	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2052	11/21/2025 8:37:59 AM		1.54999995231628	57.5139977037907	486.928985595703	89	91	36	95.3600006103516	99	21.4743571355939	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2053	11/21/2025 8:38:09 AM		1.4539999961853	53.9527215063572	486.652008056641	89	91	36	95.3600006103516	99	20.1443318277597	31	32	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2054	11/21/2025 8:38:19 AM		1.40299999713898	52.0519305020571	486.783996582031	89	91	36	95.3600006103516	99	19.437755830586	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2055	11/21/2025 8:38:29 AM		1.44099998474121	53.4652166068554	486.819000244141	89	91	36	95.3600006103516	99	19.964224845171	30	31	3	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2056	11/21/2025 8:38:39 AM		1.38800001144409	51.5078276395798	486.782012939453	89	91	36	95.3600006103516	99	19.2299399524927	30	31	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2057	11/21/2025 8:38:49 AM		1.62800002098083	60.3948041796684	486.859985351562	89	91	36	95.3600006103516	99	22.5550023838878	30	32	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
2058	11/21/2025 8:38:59 AM		1.59599995613098	59.2269703745842	486.876007080078	89	91	36	95.3600006103516	99	22.1116600558162	30	32	4	0	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
