Index	Date	Trigger	A Flow velocity [m/s]	A Mass flow rate [kg/h]	A Sound speed [m/s]	A Transducer temp. (->) [°C]	A Transducer temp. (>-) [°C]	A Amplitude [%]	A Gain [dB]	A Quality [%]	A Volumetric flow rate [m³/h]	A SCNR [dB]	A SNR [dB]	A VariAmp [%]	A VariTime [%]	A Diag.: error bits	A Event trigger R1	A Event trigger R2	A Event trigger R3	A Event trigger R4	A NoiseTrek activated	A Gain  > limit	A Flow vel. > limit	A Flow vel. < cut-off flow	A Pig detected	A FastFood activated	A Transducer temp. violation	A Last value is held	A Fluid temp. (Calculated) [°C]
13	12/9/2025 12:55:34 PM		NaN	NaN	∞	14	15	15	126.650001525879	0	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	14.4601984758665
14	12/9/2025 12:55:35 PM		0	0	1911.96496582031	14	15	30	104.300003051758	45	0	15	0	3	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	14.4601984758665
15	12/9/2025 12:55:36 PM		0	0	2028.15698242188	14	15	32	101.319999694824	91	0	21	2	3	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	14.4601984758665
16	12/9/2025 12:55:37 PM		0	0	2028.15698242188	14	15	32	101.319999694824	91	0	21	2	3	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	14.4601984758665
17	12/9/2025 12:55:38 PM		0.0309999994933605	263.555762171745	2028.15698242188	14	15	32	101.319999694824	91	0.260343693662435	21	2	3	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	14.4601984758665
18	12/9/2025 12:55:39 PM		0.0309999994933605	263.555762171745	2028.15698242188	14	15	32	101.319999694824	91	0.260343693662435	21	2	3	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	14.4601984758665
19	12/9/2025 12:55:40 PM		0.0280000008642673	235.742247104645	2055.07299804688	14	15	32	101.319999694824	78	0.235149159561843	23	5	5	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	14.4601984758665
20	12/9/2025 12:55:41 PM		0	0	2055.07299804688	14	15	32	101.319999694824	78	0	23	5	5	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	14.4601984758665
21	12/9/2025 12:55:42 PM		0	0	2055.07299804688	14	15	32	101.319999694824	78	0	23	5	5	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	14.4601984758665
22	12/9/2025 12:55:43 PM		0	0	2055.07299804688	14	15	32	101.319999694824	78	0	23	5	5	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	14.4601984758665
23	12/9/2025 12:55:44 PM		0	0	2042.72705078125	14	15	30	104.300003051758	36	0	18	6	6	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	14.4601984758665
24	12/9/2025 12:55:45 PM		0.0320000015199184	272.086527943611	2042.72705078125	14	15	30	104.300003051758	36	0.268741889158264	18	6	6	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	14.4601984758665
25	12/9/2025 12:55:46 PM		0.0320000015199184	272.086527943611	2042.72705078125	14	15	30	104.300003051758	36	0.268741889158264	18	6	6	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	14.4601984758665
26	12/9/2025 12:55:47 PM		0.0370000004768372	308.017373085022	2081.20092773438	14	15	31	102.809997558594	78	0.310732814250514	21	7	6	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	14.4601984758665
27	12/9/2025 12:55:48 PM		0.0390000008046627	328.936484456062	2081.20092773438	14	15	31	102.809997558594	78	0.327529179048724	21	7	6	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	14.4601984758665
28	12/9/2025 12:55:49 PM		0.034000001847744	283.501097559929	2081.20092773438	14	15	31	102.809997558594	78	0.285538253956474	21	7	6	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	14.4601984758665
29	12/9/2025 12:55:50 PM		0	0	2149.037109375	14	15	31	102.809997558594	60	0	0	∞	∞	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	14.4601984758665
30	12/9/2025 12:55:51 PM		0	0	2149.037109375	14	15	31	102.809997558594	60	0	0	∞	∞	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	14.4601984758665
31	12/9/2025 12:55:52 PM		0	0	2191.44995117188	14	15	31	102.809997558594	55	0	22	8	7	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	14.4601984758665
32	12/9/2025 12:55:53 PM		NaN	NaN	2191.44995117188	15	15	31	102.809997558594	55	NaN	22	8	7	∞	3	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
33	12/9/2025 12:55:54 PM		-0.0729999989271164	-610.432469844818	2179.73291015625	15	15	32	101.319999694824	43	-0.613067433005199	16	9	7	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
34	12/9/2025 12:55:55 PM		NaN	NaN	2179.73291015625	15	15	32	101.319999694824	43	NaN	16	9	7	∞	3	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
35	12/9/2025 12:55:56 PM		NaN	NaN	2179.73291015625	15	15	32	101.319999694824	43	NaN	16	9	7	∞	3	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
36	12/9/2025 12:55:57 PM		-0.0329999998211861	-275.144836306572	2194.98388671875	15	15	30	104.300003051758	76	-0.277140084654093	16	8	7	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
37	12/9/2025 12:55:58 PM		0	0	2194.98388671875	15	15	30	104.300003051758	76	0	16	8	7	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	15.2157428328213
38	12/9/2025 12:55:59 PM		NaN	NaN	2163.97705078125	15	15	36	95.3600006103516	71	NaN	20	10	7	∞	3	0	0	0	0	0	0	0	1	0	0	0	0	15.2157428328213
39	12/9/2025 12:56:00 PM		0	0	2163.97705078125	15	15	36	95.3600006103516	71	0	20	10	7	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	15.2157428328213
40	12/9/2025 12:56:01 PM		0.0649999976158142	543.896466493607	2209.7958984375	15	15	31	102.809997558594	63	0.545881973812357	23	10	7	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
41	12/9/2025 12:56:02 PM		0	0	2209.7958984375	15	15	31	102.809997558594	63	0	23	10	7	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	15.2157428328213
42	12/9/2025 12:56:03 PM		0.0659999996423721	549.874466657639	2205.63500976562	15	15	33	99.8300018310547	68	0.554280169308186	10	11	8	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
43	12/9/2025 12:56:04 PM		0.145999997854233	1226.21927261353	2205.63500976562	14	15	33	99.8300018310547	68	1.2261348660104	10	11	8	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	14.4601984758665
44	12/9/2025 12:56:05 PM		0.145999997854233	1226.21927261353	2205.63500976562	14	15	33	99.8300018310547	68	1.2261348660104	10	11	8	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	14.4601984758665
45	12/9/2025 12:56:06 PM		0.158000007271767	1328.85882854462	2204.7939453125	14	15	34	98.3399963378906	81	1.32691310718656	11	11	8	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	14.4601984758665
46	12/9/2025 12:56:07 PM		0.158000007271767	1328.85882854462	2204.7939453125	14	15	34	98.3399963378906	81	1.32691310718656	11	11	8	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	14.4601984758665
47	12/9/2025 12:56:08 PM		0.162000000476837	1358.00811052322	2206.29296875	14	15	33	99.8300018310547	87	1.36050578439608	11	11	8	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	14.4601984758665
48	12/9/2025 12:56:09 PM		0.162000000476837	1358.00811052322	2206.29296875	14	15	33	99.8300018310547	87	1.36050578439608	11	11	8	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	14.4601984758665
49	12/9/2025 12:56:10 PM		0.203999996185303	1707.06607103348	2283.07495117188	14	15	33	99.8300018310547	22	1.71322957612574	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	14.4601984758665
50	12/9/2025 12:56:11 PM		0.216000005602837	1814.76974487305	2283.07495117188	14	15	33	99.8300018310547	22	1.81400771252811	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	14.4601984758665
51	12/9/2025 12:56:12 PM		NaN	NaN	2281.30200195312	14	15	30	104.300003051758	8	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	14.4601984758665
52	12/9/2025 12:56:13 PM		NaN	NaN	2281.30200195312	14	15	30	104.300003051758	8	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	14.4601984758665
53	12/9/2025 12:56:14 PM		0.194999992847443	1634.88975763321	2312.23291015625	14	15	32	101.319999694824	49	1.63764586905017	18	10	8	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	14.4601984758665
54	12/9/2025 12:56:15 PM		0.209999993443489	1759.41356420517	2312.23291015625	15	15	32	101.319999694824	49	1.76361864432693	18	10	8	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
55	12/9/2025 12:56:16 PM		0.195999994874001	1647.98076152802	2324.86108398438	15	15	31	102.809997558594	53	1.6460441169329	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
56	12/9/2025 12:56:17 PM		0.133000001311302	1113.41392993927	2324.86108398438	15	15	31	102.809997558594	53	1.11695848172531	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
57	12/9/2025 12:56:18 PM		0.11599999666214	975.489592552185	2340.5810546875	15	15	31	102.809997558594	44	0.974189315456897	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
58	12/9/2025 12:56:19 PM		0.158999994397163	1336.5819811821	2340.5810546875	15	15	31	102.809997558594	44	1.33531125029549	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
59	12/9/2025 12:56:20 PM		0.175999999046326	1473.05717468262	2353.92211914062	15	15	31	102.809997558594	54	1.4780804165639	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
60	12/9/2025 12:56:21 PM		0.200000002980232	1674.29612874985	2353.92211914062	15	15	31	102.809997558594	54	1.67963679414243	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
61	12/9/2025 12:56:22 PM		0.136000007390976	1142.89290904999	2343.15600585938	15	15	31	102.809997558594	54	1.1421530158259	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
62	12/9/2025 12:56:23 PM		NaN	NaN	2343.15600585938	15	15	31	102.809997558594	54	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
63	12/9/2025 12:56:24 PM		NaN	NaN	2359.84790039062	15	15	31	102.809997558594	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
64	12/9/2025 12:56:25 PM		NaN	NaN	2359.84790039062	15	15	31	102.809997558594	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
65	12/9/2025 12:56:26 PM		NaN	NaN	2359.84790039062	15	15	31	102.809997558594	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
66	12/9/2025 12:56:27 PM		NaN	NaN	∞	15	15	17	123.669998168945	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
67	12/9/2025 12:56:28 PM		NaN	NaN	∞	15	15	17	123.669998168945	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
68	12/9/2025 12:56:29 PM		NaN	NaN	∞	15	15	16	125.160003662109	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
69	12/9/2025 12:56:30 PM		NaN	NaN	∞	15	15	16	125.160003662109	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
70	12/9/2025 12:56:31 PM		NaN	NaN	∞	15	15	15	126.650001525879	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
71	12/9/2025 12:56:32 PM		NaN	NaN	∞	15	15	16	125.160003662109	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
72	12/9/2025 12:56:33 PM		NaN	NaN	∞	15	15	16	125.160003662109	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
73	12/9/2025 12:56:34 PM		NaN	NaN	∞	15	15	15	126.650001525879	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
74	12/9/2025 12:56:35 PM		NaN	NaN	∞	15	15	15	126.650001525879	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
75	12/9/2025 12:56:36 PM		NaN	NaN	∞	15	15	16	125.160003662109	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
76	12/9/2025 12:56:37 PM		NaN	NaN	∞	15	15	16	125.160003662109	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
77	12/9/2025 12:56:38 PM		NaN	NaN	∞	15	15	15	126.650001525879	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
78	12/9/2025 12:56:39 PM		NaN	NaN	∞	15	15	15	126.650001525879	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
79	12/9/2025 12:56:40 PM		NaN	NaN	∞	15	15	15	126.650001525879	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
80	12/9/2025 12:56:41 PM		NaN	NaN	∞	15	15	16	125.160003662109	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
81	12/9/2025 12:56:42 PM		NaN	NaN	∞	15	15	16	125.160003662109	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
82	12/9/2025 12:56:43 PM		NaN	NaN	∞	15	15	16	125.160003662109	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
83	12/9/2025 12:56:44 PM		NaN	NaN	∞	15	15	16	125.160003662109	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
84	12/9/2025 12:56:45 PM		NaN	NaN	∞	15	15	13	129.630004882812	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
85	12/9/2025 12:56:46 PM		NaN	NaN	∞	15	15	13	129.630004882812	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
86	12/9/2025 12:56:47 PM		NaN	NaN	∞	15	15	13	129.630004882812	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
87	12/9/2025 12:56:48 PM		NaN	NaN	∞	15	15	13	129.630004882812	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
88	12/9/2025 12:56:49 PM		NaN	NaN	∞	15	15	14	128.139999389648	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
89	12/9/2025 12:56:50 PM		NaN	NaN	∞	15	15	13	129.630004882812	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
90	12/9/2025 12:56:51 PM		NaN	NaN	∞	15	15	13	129.630004882812	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
91	12/9/2025 12:56:52 PM		NaN	NaN	∞	15	15	14	128.139999389648	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
92	12/9/2025 12:56:53 PM		NaN	NaN	∞	15	15	15	126.650001525879	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
93	12/9/2025 12:56:54 PM		NaN	NaN	∞	15	15	15	126.650001525879	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
94	12/9/2025 12:56:55 PM		NaN	NaN	∞	15	15	15	126.650001525879	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
95	12/9/2025 12:56:56 PM		NaN	NaN	∞	15	15	14	128.139999389648	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
96	12/9/2025 12:56:57 PM		NaN	NaN	∞	15	15	13	129.630004882812	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
97	12/9/2025 12:56:58 PM		NaN	NaN	∞	15	15	13	129.630004882812	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
98	12/9/2025 12:56:59 PM		NaN	NaN	∞	15	15	13	129.630004882812	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
99	12/9/2025 12:57:00 PM		NaN	NaN	∞	15	15	13	129.630004882812	40	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
100	12/9/2025 12:57:01 PM		0.0799999982118607	672.757512331009	2333.291015625	15	15	38	92.379997253418	97	0.671854696702212	24	1	2	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
101	12/9/2025 12:57:02 PM		0.0719999969005585	606.664127111435	2333.291015625	15	15	38	92.379997253418	97	0.60466923750937	24	1	2	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
102	12/9/2025 12:57:03 PM		0.063000001013279	527.715182304382	2311.32690429688	15	15	34	98.3399963378906	99	0.529085582820699	24	6	2	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
103	12/9/2025 12:57:04 PM		0.0590000003576279	497.38889336586	2311.32690429688	15	15	34	98.3399963378906	99	0.495492853224277	24	6	2	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
104	12/9/2025 12:57:05 PM		0.0529999993741512	443.678060173988	2311.32690429688	15	15	34	98.3399963378906	99	0.445103732636198	24	6	2	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
105	12/9/2025 12:57:06 PM		0	0	2287.65893554688	15	15	36	95.3600006103516	97	0	29	9	3	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	15.2157428328213
106	12/9/2025 12:57:07 PM		0	0	2287.65893554688	15	15	36	95.3600006103516	97	0	29	9	3	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	15.2157428328213
107	12/9/2025 12:57:08 PM		0	0	2286.97192382812	15	15	32	101.319999694824	68	0	20	10	4	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	15.2157428328213
108	12/9/2025 12:57:09 PM		0	0	2286.97192382812	15	15	32	101.319999694824	68	0	20	10	4	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	15.2157428328213
109	12/9/2025 12:57:10 PM		0	0	2278.0400390625	15	15	34	98.3399963378906	68	0	19	11	4	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	15.2157428328213
110	12/9/2025 12:57:11 PM		-0.0260000005364418	-215.778887271881	2278.0400390625	15	15	34	98.3399963378906	68	-0.218352781666908	19	11	4	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
111	12/9/2025 12:57:12 PM		0	0	2278.56811523438	15	15	35	96.8499984741211	97	0	24	12	4	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	15.2157428328213
112	12/9/2025 12:57:13 PM		0	0	2278.56811523438	15	15	35	96.8499984741211	97	0	24	12	4	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	15.2157428328213
113	12/9/2025 12:57:14 PM		0	0	2273.60693359375	15	15	34	98.3399963378906	96	0	26	13	5	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	15.2157428328213
114	12/9/2025 12:57:15 PM		0.0439999997615814	370.33659517765	2273.60693359375	15	15	34	98.3399963378906	96	0.369520104140975	26	13	5	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
115	12/9/2025 12:57:16 PM		0.061999998986721	518.73487830162	2239.84301757812	15	15	38	92.379997253418	98	0.52068738732487	27	14	4	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
116	12/9/2025 12:57:17 PM		0.0359999984502792	299.24056828022	2208.72705078125	15	15	37	93.870002746582	99	0.302334618754685	31	15	4	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
117	12/9/2025 12:57:18 PM		0	0	2208.72705078125	15	15	37	93.870002746582	99	0	31	15	4	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	15.2157428328213
118	12/9/2025 12:57:19 PM		0	0	2187.57397460938	15	15	38	92.379997253418	98	0	31	17	4	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	15.2157428328213
119	12/9/2025 12:57:20 PM		NaN	NaN	2187.57397460938	15	15	38	92.379997253418	98	NaN	31	17	4	∞	3	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
120	12/9/2025 12:57:21 PM		NaN	NaN	2178.95190429688	15	15	30	104.300003051758	52	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
121	12/9/2025 12:57:22 PM		NaN	NaN	2178.95190429688	15	15	30	104.300003051758	52	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
122	12/9/2025 12:57:23 PM		NaN	NaN	∞	15	15	31	102.809997558594	52	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
123	12/9/2025 12:57:24 PM		0	0	2192.28002929688	15	15	32	101.319999694824	39	0	17	14	5	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	15.2157428328213
124	12/9/2025 12:57:25 PM		0	0	2192.28002929688	15	15	32	101.319999694824	39	0	17	14	5	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	15.2157428328213
125	12/9/2025 12:57:26 PM		0.0529999993741512	444.99314725399	2281.90087890625	15	15	32	101.319999694824	58	0.445103732636198	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
126	12/9/2025 12:57:27 PM		0.0529999993741512	444.99314725399	2281.90087890625	15	15	32	101.319999694824	58	0.445103732636198	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
127	12/9/2025 12:57:28 PM		0.11599999666214	972.602677345276	2324.36596679688	15	15	32	101.319999694824	57	0.974189315456897	19	13	6	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
128	12/9/2025 12:57:29 PM		0.11599999666214	972.602677345276	2324.36596679688	15	15	32	101.319999694824	57	0.974189315456897	19	13	6	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
129	12/9/2025 12:57:30 PM		0.109999999403954	925.274562835693	2338.39697265625	15	15	34	98.3399963378906	69	0.923800247255713	15	13	7	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
130	12/9/2025 12:57:31 PM		0.109999999403954	925.274562835693	2338.39697265625	15	15	34	98.3399963378906	69	0.923800247255713	15	13	7	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
131	12/9/2025 12:57:32 PM		0.119999997317791	1005.37326335907	2363.13500976562	15	15	34	98.3399963378906	64	1.00778209744021	15	12	8	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
132	12/9/2025 12:57:33 PM		0.126000002026558	1054.4323682785	2386.23193359375	15	15	34	98.3399963378906	73	1.0581711656414	17	12	8	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
133	12/9/2025 12:57:34 PM		0.116999998688698	983.782017230988	2386.23193359375	15	15	34	98.3399963378906	73	0.982587563339621	17	12	8	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
134	12/9/2025 12:57:35 PM		0.108999997377396	917.553126811981	2409.97509765625	15	15	34	98.3399963378906	67	0.915402104146779	21	12	8	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
135	12/9/2025 12:57:36 PM		0.0719999969005585	603.377348184586	2409.97509765625	15	15	34	98.3399963378906	67	0.60466923750937	21	12	8	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
136	12/9/2025 12:57:37 PM		0.028999999165535	239.545539021492	2436.126953125	15	15	33	99.8300018310547	43	0.243547328864224	18	12	8	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
137	12/9/2025 12:57:38 PM		0.0280000008642673	238.351875543594	2436.126953125	15	15	33	99.8300018310547	43	0.235149159561843	18	12	8	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
138	12/9/2025 12:57:39 PM		0.0509999990463257	428.896594047546	2430.5791015625	15	15	32	101.319999694824	26	0.428307394031435	19	12	9	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
139	12/9/2025 12:57:40 PM		0.0769999995827675	646.392685174942	2430.5791015625	15	15	32	101.319999694824	26	0.64666016260162	19	12	9	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
140	12/9/2025 12:57:41 PM		0.104000002145767	873.545157909393	2435.0810546875	15	15	32	101.319999694824	5	0.873411126667634	14	11	9	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
141	12/9/2025 12:57:42 PM		0.0500000007450581	420.242822170258	2435.0810546875	15	15	32	101.319999694824	5	0.419909198535606	14	11	9	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
142	12/9/2025 12:57:43 PM		0.0500000007450581	420.242822170258	2435.0810546875	15	15	32	101.319999694824	5	0.419909198535606	14	11	9	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
143	12/9/2025 12:57:44 PM		0.061999998986721	517.931824922562	2432.50903320312	15	15	32	101.319999694824	19	0.52068738732487	21	11	9	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
144	12/9/2025 12:57:45 PM		0.068000003695488	568.138217926025	2410.23999023438	15	15	34	98.3399963378906	36	0.571076507912949	15	11	9	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
145	12/9/2025 12:57:46 PM		0.0649999976158142	542.499196529388	2410.23999023438	15	15	34	98.3399963378906	36	0.545881973812357	15	11	9	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
146	12/9/2025 12:57:47 PM		0.0570000000298023	478.914642333984	2400.73901367188	15	15	32	101.319999694824	32	0.478696514619514	16	10	9	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
147	12/9/2025 12:57:48 PM		0.0270000007003546	230.29138147831	2400.73901367188	15	15	32	101.319999694824	32	0.226750964066014	16	10	9	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
148	12/9/2025 12:57:49 PM		0	0	2401.17602539062	15	15	32	101.319999694824	22	0	18	10	9	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	15.2157428328213
149	12/9/2025 12:57:50 PM		0	0	2401.17602539062	15	15	32	101.319999694824	22	0	18	10	9	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	15.2157428328213
150	12/9/2025 12:57:51 PM		0	0	2387.48608398438	15	15	33	99.8300018310547	38	0	17	10	9	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	15.2157428328213
151	12/9/2025 12:57:52 PM		0	0	2387.48608398438	15	15	33	99.8300018310547	38	0	17	10	9	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	15.2157428328213
152	12/9/2025 12:57:53 PM		0	0	2382.84497070312	15	15	32	101.319999694824	42	0	20	10	9	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	15.2157428328213
153	12/9/2025 12:57:54 PM		0	0	2382.84497070312	15	15	32	101.319999694824	42	0	20	10	9	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	15.2157428328213
154	12/9/2025 12:57:55 PM		0	0	2351.8740234375	15	15	36	95.3600006103516	93	0	23	11	8	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	15.2157428328213
155	12/9/2025 12:57:56 PM		0	0	2351.8740234375	15	15	36	95.3600006103516	93	0	23	11	8	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	15.2157428328213
156	12/9/2025 12:57:57 PM		0	0	2327.7490234375	15	15	34	98.3399963378906	61	0	16	12	8	∞	0	0	0	0	0	0	0	0	1	0	0	0	0	15.2157428328213
157	12/9/2025 12:57:58 PM		NaN	NaN	2327.7490234375	15	15	34	98.3399963378906	61	NaN	16	12	8	∞	3	0	0	0	0	0	0	0	1	0	0	0	0	15.2157428328213
158	12/9/2025 12:57:59 PM		NaN	NaN	2327.7490234375	15	15	34	98.3399963378906	61	NaN	16	12	8	∞	3	0	0	0	0	0	0	0	1	0	0	0	0	15.2157428328213
159	12/9/2025 12:58:00 PM		NaN	NaN	∞	15	15	16	125.160003662109	61	NaN	16	8	6	∞	2	0	0	0	0	0	0	0	1	0	0	0	0	15.2157428328213
160	12/9/2025 12:58:01 PM		NaN	NaN	∞	15	15	44	83.4400024414062	61	NaN	16	9	6	∞	2	0	0	0	0	0	0	0	1	0	0	0	0	15.2157428328213
161	12/9/2025 12:58:02 PM		NaN	NaN	∞	15	15	45	81.9499969482422	61	NaN	16	11	5	∞	2	0	0	0	0	0	0	0	1	0	0	0	0	15.2157428328213
162	12/9/2025 12:58:03 PM		NaN	NaN	∞	15	15	44	83.4400024414062	0	NaN	16	13	5	254	2	0	0	0	0	0	0	0	1	0	0	0	0	15.2157428328213
163	12/9/2025 12:58:04 PM		0.0740000009536743	621.766948699951	2091.69995117188	15	15	47	78.9700012207031	97	0.621465628501028	23	15	5	254	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
164	12/9/2025 12:58:05 PM		NaN	NaN	2091.69995117188	15	15	47	78.9700012207031	97	NaN	23	15	5	254	3	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
165	12/9/2025 12:58:06 PM		NaN	NaN	2091.69995117188	15	15	47	78.9700012207031	97	NaN	23	15	5	254	3	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
166	12/9/2025 12:58:07 PM		0.796000003814697	6673.47893714905	2035.11499023438	15	15	43	84.9300003051758	38	6.68495460413396	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
167	12/9/2025 12:58:08 PM		1.20099997520447	10077.5897026062	2065.62109375	15	15	47	78.9700012207031	56	10.0862190127373	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
168	12/9/2025 12:58:09 PM		1.71800005435944	14412.6239776611	1931.15795898438	15	15	47	78.9700012207031	61	14.428080059588	23	21	4	254	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
169	12/9/2025 12:58:10 PM		1.89400005340576	15885.4871749878	1931.15795898438	15	15	47	78.9700012207031	61	15.9061599522829	23	21	4	254	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
170	12/9/2025 12:58:11 PM		2.13000011444092	17863.2459640503	1796.65002441406	15	15	47	78.9700012207031	61	17.88813136518	22	23	3	243	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
171	12/9/2025 12:58:12 PM		2.45900011062622	20630.0960540771	1826.26196289062	15	15	47	78.9700012207031	60	20.6511352211237	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
172	12/9/2025 12:58:13 PM		2.70099997520447	22655.9320449829	1907.27294921875	15	15	46	80.4599990844727	67	22.6834952831268	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
173	12/9/2025 12:58:14 PM		3.10199999809265	26021.0443496704	1990.17102050781	15	15	47	78.9700012207031	57	26.0511662811041	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
174	12/9/2025 12:58:15 PM		3.2260000705719	27063.988494873	1990.17102050781	15	15	47	78.9700012207031	57	27.0925423130393	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
175	12/9/2025 12:58:16 PM		3.38499999046326	28390.0108337402	2071.33911132812	15	15	46	80.4599990844727	77	28.4278515726328	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
176	12/9/2025 12:58:17 PM		3.43700003623962	28831.4964294434	2154.3369140625	15	15	46	80.4599990844727	52	28.8645587861538	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
177	12/9/2025 12:58:18 PM		3.48699998855591	29249.8008728027	2154.3369140625	15	15	46	80.4599990844727	52	29.284468665719	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
178	12/9/2025 12:58:19 PM		3.57200002670288	29962.8101348877	2136.03002929688	15	15	44	83.4400024414062	57	29.9983117729425	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
179	12/9/2025 12:58:20 PM		3.51099991798401	29450.1365661621	2125.15698242188	15	15	45	81.9499969482422	64	29.4860232621431	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
180	12/9/2025 12:58:21 PM		3.44600009918213	28902.3445129395	2103.82592773438	15	15	44	83.4400024414062	54	28.9401434361935	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
181	12/9/2025 12:58:22 PM		3.39499998092651	28474.7016906738	2094.13500976562	15	15	44	83.4400024414062	68	28.5118348896503	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
182	12/9/2025 12:58:23 PM		3.32699990272522	27904.3172836304	2094.13500976562	15	15	44	83.4400024414062	68	27.940759062767	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
183	12/9/2025 12:58:24 PM		NaN	NaN	∞	15	15	14	128.139999389648	0	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
184	12/9/2025 12:58:25 PM		NaN	NaN	∞	15	15	14	128.139999389648	0	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
185	12/9/2025 12:58:26 PM		3.20700001716614	26901.6689300537	2164.38208007812	15	15	32	101.319999694824	70	26.9329760223627	19	22	2	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
186	12/9/2025 12:58:27 PM		2.62400007247925	22006.5456390381	2164.38208007812	15	15	32	101.319999694824	70	22.0368348062038	19	22	2	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
187	12/9/2025 12:58:28 PM		2.15899991989136	18111.4065170288	2222.88305664062	15	15	35	96.8499984741211	93	18.1316792964935	26	21	2	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
188	12/9/2025 12:58:29 PM		1.89300000667572	15882.1912765503	2283.04907226562	15	15	35	96.8499984741211	92	15.8977629616857	26	20	3	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
189	12/9/2025 12:58:30 PM		1.4889999628067	12490.9658432007	2283.04907226562	15	15	35	96.8499984741211	92	12.5048959627748	26	20	3	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
190	12/9/2025 12:58:31 PM		0.958999991416931	8047.39694595337	2332.03002929688	15	15	35	96.8499984741211	96	8.05385811254382	25	20	3	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
191	12/9/2025 12:58:32 PM		0.513000011444092	4304.11505699158	2298.373046875	15	15	35	96.8499984741211	96	4.30826847441494	24	19	3	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
192	12/9/2025 12:58:33 PM		0.446000009775162	3741.83349609375	2265.44409179688	15	15	35	96.8499984741211	93	3.74559005722404	23	19	4	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
193	12/9/2025 12:58:34 PM		0.421999990940094	3535.75165271759	2233.9150390625	15	15	36	95.3600006103516	95	3.5440337844193	24	18	4	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
194	12/9/2025 12:58:35 PM		0.400999993085861	3360.90896129608	2201.91796875	15	15	36	95.3600006103516	97	3.36767183616757	23	18	4	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
195	12/9/2025 12:58:36 PM		0.150000005960464	1261.32123470306	2201.91796875	15	15	36	95.3600006103516	97	1.25972764799371	23	18	4	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
196	12/9/2025 12:58:37 PM		0.145999997854233	1227.48302221298	2225.662109375	15	15	36	95.3600006103516	93	1.2261348660104	23	18	4	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
197	12/9/2025 12:58:38 PM		0.14300000667572	1200.76789855957	2226.70190429688	15	15	35	96.8499984741211	95	1.20094033190981	21	17	5	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
198	12/9/2025 12:58:39 PM		0.140000000596046	1178.37746143341	2252.1298828125	15	15	35	96.8499984741211	93	1.17574579780921	22	17	5	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
199	12/9/2025 12:58:40 PM		0.137999996542931	1157.7528834343	2252.1298828125	15	15	35	96.8499984741211	93	1.15894940681756	22	17	5	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
200	12/9/2025 12:58:41 PM		0.142000004649162	1194.56201791763	2253.92504882812	15	15	35	96.8499984741211	84	1.19254208402708	24	17	5	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
201	12/9/2025 12:58:42 PM		0.143999993801117	1208.30190181732	2271.54907226562	15	15	35	96.8499984741211	97	1.20933847501874	23	17	5	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
202	12/9/2025 12:58:43 PM		0.145999997854233	1228.85620594025	2285.65600585938	15	15	34	98.3399963378906	62	1.2261348660104	22	16	6	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
203	12/9/2025 12:58:44 PM		0.156000003218651	1308.00647735596	2301.28198242188	15	15	34	98.3399963378906	93	1.3101167161949	24	16	6	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
204	12/9/2025 12:58:45 PM		0.151999995112419	1278.91030311584	2301.28198242188	15	15	34	98.3399963378906	93	1.27652393421158	24	16	6	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
205	12/9/2025 12:58:46 PM		0.150999993085861	1267.13004112244	2315.0048828125	15	15	34	98.3399963378906	93	1.26812579110265	22	16	6	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
206	12/9/2025 12:58:47 PM		0.155000001192093	1296.12772464752	2312.02392578125	15	15	34	98.3399963378906	53	1.30171857308596	21	16	6	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
207	12/9/2025 12:58:48 PM		0.156000003218651	1307.17145204544	2285.32006835938	15	15	34	98.3399963378906	92	1.3101167161949	21	16	7	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
208	12/9/2025 12:58:49 PM		0.165000006556511	1387.04130649567	2285.32006835938	15	15	34	98.3399963378906	92	1.38570031849667	21	16	7	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
209	12/9/2025 12:58:50 PM		0.164000004529953	1378.75059843063	2284.21508789062	15	15	34	98.3399963378906	95	1.37730217538774	22	15	7	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
210	12/9/2025 12:58:51 PM		0.160999998450279	1349.27483797073	2281.29907226562	15	15	34	98.3399963378906	85	1.35210764128715	21	15	7	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
211	12/9/2025 12:58:52 PM		0.165999993681908	1390.07048606873	2427.80200195312	15	15	32	101.319999694824	47	1.3940985663794	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
212	12/9/2025 12:58:53 PM		0.180000007152557	1511.03650331497	2505.64306640625	15	15	32	101.319999694824	30	1.51167309377342	20	14	7	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
213	12/9/2025 12:58:54 PM		0.168999999761581	1421.77752256393	2505.64306640625	15	15	32	101.319999694824	30	1.41929310047999	20	14	7	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
214	12/9/2025 12:58:55 PM		0.158999994397163	1335.0474357605	2649.17309570312	15	15	32	101.319999694824	57	1.33531125029549	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
215	12/9/2025 12:58:56 PM		0.152999997138977	1284.23255681992	2794.69897460938	15	15	32	101.319999694824	52	1.28492218209431	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
216	12/9/2025 12:58:57 PM		0.159999996423721	1345.34100294113	2699.69189453125	15	15	32	101.319999694824	52	1.34370939340442	17	12	8	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
217	12/9/2025 12:58:58 PM		0.150999993085861	1263.31293582916	2699.69189453125	15	15	32	101.319999694824	52	1.26812579110265	17	12	8	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213
218	12/9/2025 12:58:59 PM		NaN	NaN	∞	15	15	19	120.690002441406	52	NaN	17	10	6	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	15.2157428328213