# \DEVICE          : G 608ST-60802901
# \MODE            : STORED
# DATE             : 07.05.2026
# TIME             : 09:29:55
# Par.Record       :
# Meas. Point No.: : B:47.08
# Outer Diameter  :     323.0 mm
# Wall Thickness  :       5.0 mm
# Roughness       :       0.1 mm
# Pipe Material   : Carbon Steel
# Lining           : WITHOUT LINING
# Medium           : Water
# Medium Temperat.:      20.0 C
# Transducer Type  : CDM1N5213047
# Sound Path       :         2 NUM
# Transd. Distance :     197.9 mm
# Damping          :        10 s
# Full-Scale Val.  :           m3/h
# Current Loop     :           mA
# Storage Rate     :  00:00:01 SAMPLES
# Physic. Quant.   : Volume flow
# Unit Of Measure  : [m3/h]/[m3]
# Numb.Of Meas.Val :       111
# MEASURE Stats -> Avg: 669.4979 | Median: 669.1200 | Mode: 634.4300 | Max: 719.4400 | Min: 628.9500
# SSPEED Stats -> Avg: 1333.1964 | Median: 1505.4000 | Mode: 1507.9000 | Max: 1516.4000 | Min: 11.0000

TIME;TIME;TIME;CHANNEL;MEASURE;SSPEED;AMP;SCNR;
09:29:55;09:29:55;09:29:55;B;???;14.0;
09:29:56;09:29:56;09:29:56;B;???;14.0;
09:29:57;09:29:57;09:29:57;B;???;14.0;
09:29:58;09:29:58;09:29:58;B;634.43;1509.3;42.0;
09:29:59;09:29:59;09:29:59;B;634.43;1509.3;42.0;
09:30:00;09:30:00;09:30:00;B;628.95;1507.9;38.0;
09:30:01;09:30:01;09:30:01;B;633.44;1507.9;38.0;
09:30:02;09:30:02;09:30:02;B;638.19;1507.9;38.0;
09:30:03;09:30:03;09:30:03;B;638.19;1507.9;38.0;
09:30:04;09:30:04;09:30:04;B;638.64;1507.6;38.0;
09:30:05;09:30:05;09:30:05;B;648.43;1507.6;38.0;
09:30:06;09:30:06;09:30:06;B;667.0;1511.8;40.0;
09:30:07;09:30:07;09:30:07;B;686.39;1511.8;40.0;
09:30:08;09:30:08;09:30:08;B;711.53;1513.7;40.0;
09:30:09;09:30:09;09:30:09;B;719.44;1513.7;40.0;
09:30:10;09:30:10;09:30:10;B;709.35;1515.1;40.0;
09:30:11;09:30:11;09:30:11;B;706.04;1515.1;40.0;
09:30:12;09:30:12;09:30:12;B;700.13;1515.1;40.0;
09:30:13;09:30:13;09:30:13;B;700.13;1515.1;40.0;
09:30:14;09:30:14;09:30:14;B;695.37;1515.2;40.0;
09:30:15;09:30:15;09:30:15;B;702.53;1515.2;40.0;
09:30:16;09:30:16;09:30:16;B;703.17;1516.1;40.0;
09:30:17;09:30:17;09:30:17;B;702.5;1516.1;40.0;
09:30:18;09:30:18;09:30:18;B;698.62;1516.4;40.0;
09:30:19;09:30:19;09:30:19;B;698.99;1515.0;40.0;
09:30:20;09:30:20;09:30:20;B;701.2;1515.0;40.0;
09:30:21;09:30:21;09:30:21;B;701.88;1515.0;40.0;
09:30:22;09:30:22;09:30:22;B;695.06;1513.6;40.0;
09:30:23;09:30:23;09:30:23;B;692.1;1512.2;40.0;
09:30:24;09:30:24;09:30:24;B;691.3;1512.2;40.0;
09:30:25;09:30:25;09:30:25;B;690.19;1510.7;40.0;
09:30:26;09:30:26;09:30:26;B;689.7;1509.1;40.0;
09:30:27;09:30:27;09:30:27;B;687.55;1509.1;40.0;
09:30:28;09:30:28;09:30:28;B;689.51;1507.5;40.0;
09:30:29;09:30:29;09:30:29;B;688.03;1507.0;40.0;
09:30:30;09:30:30;09:30:30;B;687.51;1506.5;40.0;
09:30:31;09:30:31;09:30:31;B;689.05;1506.5;40.0;
09:30:32;09:30:32;09:30:32;B;???;1505.9;41.0;
09:30:33;09:30:33;09:30:33;B;???;41.0;
09:30:34;09:30:34;09:30:34;B;???;38.0;
09:30:35;09:30:35;09:30:35;B;???;38.0;
09:30:36;09:30:36;09:30:36;B;???;38.0;
09:30:37;09:30:37;09:30:37;B;???;38.0;
09:30:38;09:30:38;09:30:38;B;679.68;1504.9;41.0;
09:30:39;09:30:39;09:30:39;B;678.78;1505.7;40.0;
09:30:40;09:30:40;09:30:40;B;679.45;1504.7;42.0;
09:30:41;09:30:41;09:30:41;B;676.9;1504.7;42.0;
09:30:42;09:30:42;09:30:42;B;671.37;1503.9;42.0;
09:30:43;09:30:43;09:30:43;B;669.47;1503.0;42.0;
09:30:44;09:30:44;09:30:44;B;667.6;1503.0;42.0;
09:30:45;09:30:45;09:30:45;B;669.52;1504.2;42.0;
09:30:46;09:30:46;09:30:46;B;672.84;1505.6;42.0;
09:30:47;09:30:47;09:30:47;B;673.61;1505.4;42.0;
09:30:48;09:30:48;09:30:48;B;672.11;1505.4;42.0;
09:30:49;09:30:49;09:30:49;B;671.31;1505.1;42.0;
09:30:50;09:30:50;09:30:50;B;670.63;1504.8;43.0;
09:30:51;09:30:51;09:30:51;B;671.12;1504.8;43.0;
09:30:52;09:30:52;09:30:52;B;666.79;1504.4;42.0;
09:30:53;09:30:53;09:30:53;B;659.48;1503.9;42.0;
09:30:54;09:30:54;09:30:54;B;652.79;1503.5;42.0;
09:30:55;09:30:55;09:30:55;B;646.94;1503.1;43.0;
09:30:56;09:30:56;09:30:56;B;643.62;1503.1;43.0;
09:30:57;09:30:57;09:30:57;B;642.91;1502.5;44.0;
09:30:58;09:30:58;09:30:58;B;644.15;1502.5;44.0;
09:30:59;09:30:59;09:30:59;B;645.44;1502.0;44.0;
09:31:00;09:31:00;09:31:00;B;644.45;1501.6;44.0;
09:31:01;09:31:01;09:31:01;B;645.13;1501.2;44.0;
09:31:02;09:31:02;09:31:02;B;650.09;1501.2;44.0;
09:31:03;09:31:03;09:31:03;B;647.29;1500.8;43.0;
09:31:04;09:31:04;09:31:04;B;651.15;1500.4;43.0;
09:31:05;09:31:05;09:31:05;B;654.17;1500.0;43.0;
09:31:06;09:31:06;09:31:06;B;653.66;1500.0;43.0;
09:31:07;09:31:07;09:31:07;B;656.1;1502.3;42.0;
09:31:08;09:31:08;09:31:08;B;656.63;1503.4;41.0;
09:31:09;09:31:09;09:31:09;B;657.36;1503.4;41.0;
09:31:10;09:31:10;09:31:10;B;658.45;1504.5;41.0;
09:31:11;09:31:11;09:31:11;B;661.02;1505.7;41.0;
09:31:12;09:31:12;09:31:12;B;659.6;1506.8;41.0;
09:31:13;09:31:13;09:31:13;B;660.65;1507.9;41.0;
09:31:14;09:31:14;09:31:14;B;664.5;1507.9;41.0;
09:31:15;09:31:15;09:31:15;B;672.32;1509.1;41.0;
09:31:16;09:31:16;09:31:16;B;672.47;1510.2;41.0;
09:31:17;09:31:17;09:31:17;B;670.36;1510.1;41.0;
09:31:18;09:31:18;09:31:18;B;674.09;1510.1;41.0;
09:31:19;09:31:19;09:31:19;B;674.38;1509.8;41.0;
09:31:20;09:31:20;09:31:20;B;673.82;1509.8;41.0;
09:31:21;09:31:21;09:31:21;B;672.91;1509.7;41.0;
09:31:22;09:31:22;09:31:22;B;669.62;1509.5;41.0;
09:31:23;09:31:23;09:31:23;B;669.13;1508.9;41.0;
09:31:24;09:31:24;09:31:24;B;669.12;1508.9;41.0;
09:31:25;09:31:25;09:31:25;B;667.27;1507.6;42.0;
09:31:26;09:31:26;09:31:26;B;665.25;1506.5;42.0;
09:31:27;09:31:27;09:31:27;B;662.5;1506.5;42.0;
09:31:28;09:31:28;09:31:28;B;658.54;1505.4;42.0;
09:31:29;09:31:29;09:31:29;B;658.54;1505.4;42.0;
09:31:30;09:31:30;09:31:30;B;658.74;1504.2;42.0;
09:31:31;09:31:31;09:31:31;B;657.57;1503.1;42.0;
09:31:32;09:31:32;09:31:32;B;656.27;1503.1;42.0;
09:31:33;09:31:33;09:31:33;B;656.69;1502.0;42.0;
09:31:34;09:31:34;09:31:34;B;656.56;1501.5;43.0;
09:31:35;09:31:35;09:31:35;B;657.51;1502.4;44.0;
09:31:36;09:31:36;09:31:36;B;660.76;1502.4;44.0;
09:31:37;09:31:37;09:31:37;B;661.1;1503.6;46.0;
09:31:38;09:31:38;09:31:38;B;661.05;1502.2;46.0;
09:31:39;09:31:39;09:31:39;B;???;1502.2;46.0;
09:31:40;09:31:40;09:31:40;B;???;1502.2;46.0;
09:31:41;09:31:41;09:31:41;B;???;11.0;
09:31:42;09:31:42;09:31:42;B;???;11.0;
09:31:43;09:31:43;09:31:43;B;???;11.0;
09:31:44;09:31:44;09:31:44;B;???;11.0;
09:31:45;09:31:45;09:31:45;B;???;11.0;
