# A Volumetric flow rate [m3/h] Stats -> Avg: 132.6696 | Median: 130.7824 | Mode: 140.5685 | Max: 239.2155 | Min: 61.8195
# A Mass flow rate [kg/h] 

Index	Date	Trigger	A Flow velocity [m/s]	A Mass flow rate [kg/h]	A Sound speed [m/s]	A Transducer temp. (->) [°C]	A Transducer temp. (>-) [°C]	A Amplitude [%]	A Gain [dB]	A Quality [%]	A Volumetric flow rate [m³/h]	A SCNR [dB]	A SNR [dB]	A VariAmp [%]	A VariTime [%]	A Diag.: error bits	A Event trigger R1	A Event trigger R2	A Event trigger R3	A Event trigger R4	A NoiseTrek activated	A Gain  > limit	A Flow vel. > limit	A Flow vel. < cut-off flow	A Pig detected	A FastFood activated	A Transducer temp. violation	A Last value is held	A Fluid temp. (Calculated) [°C]
1	11/4/2025 10:36:20 AM		NaN	NaN	∞	51	43	31	102.809997558594	80	NaN	26	22	12	77	0	0	0	0	0	1	0	0	0	0	0	0	0	47.2727272727273
2	11/4/2025 10:36:30 AM		NaN	NaN	∞	52	44	31	102.809997558594	80	NaN	26	22	12	77	0	0	0	0	0	1	0	0	0	0	0	0	0	48.2828282828283
3	11/4/2025 10:36:40 AM		NaN	NaN	494.372009277344	52	45	31	102.809997558594	21	NaN	21	20	24	209	3	0	0	0	0	0	0	0	0	0	0	0	0	48.7878787878788
4	11/4/2025 10:36:50 AM		7.73299980163574	564.18029665947	491.907989501953	52	45	30	104.300003051758	93	148.09488505125	26	20	23	216	0	0	0	0	0	0	0	0	0	0	0	0	0	48.7878787878788
5	11/4/2025 10:37:00 AM		7.98400020599365	582.45187997818	495.316009521484	53	46	32	101.319999694824	85	152.901792526245	27	19	23	95	0	0	0	0	0	0	0	0	0	0	0	0	0	49.7979797979798
6	11/4/2025 10:37:10 AM		NaN	NaN	∞	54	47	32	101.319999694824	0	NaN	29	19	22	254	2	0	0	0	0	0	0	0	0	0	0	0	0	50.8080808080808
7	11/4/2025 10:37:20 AM		9.69200038909912	707.091826200485	496.911987304688	55	48	30	104.300003051758	96	185.611747205257	22	18	24	98	0	0	0	0	0	0	0	0	0	0	0	0	0	51.8181818181818
8	11/4/2025 10:37:30 AM		10.8009996414185	788.012194633484	495.557006835938	56	49	31	102.809997558594	95	206.850229203701	21	19	24	160	0	0	0	0	0	0	0	0	0	0	0	0	0	52.8282828282828
9	11/4/2025 10:37:40 AM		10.7180004119873	781.938707828522	496.122985839844	57	50	32	101.319999694824	57	205.260698497295	24	20	23	195	0	0	0	0	0	0	0	0	0	0	0	0	0	53.8383838383838
10	11/4/2025 10:37:50 AM		11.2220001220703	818.689584732056	496.488006591797	57	51	31	102.809997558594	91	214.912815392017	28	21	23	175	0	0	0	0	0	0	0	0	0	0	0	0	0	54.3434343434343
11	11/4/2025 10:38:00 AM		10.8959999084473	794.917380809784	505.217010498047	58	52	30	104.300003051758	93	208.669584989548	24	19	24	118	0	0	0	0	0	0	0	0	0	0	0	0	0	55.3535353535354
12	11/4/2025 10:38:10 AM		9.42399978637695	687.534874677658	496.920989990234	59	52	32	101.319999694824	81	180.479273200035	22	22	19	240	0	0	0	0	0	0	0	0	0	0	0	0	0	55.8585858585859
13	11/4/2025 10:38:20 AM		8.84799957275391	645.472204685211	495.785003662109	59	53	33	99.8300018310547	92	169.448286294937	29	23	22	182	0	0	0	0	0	0	0	0	0	0	0	0	0	56.3636363636364
14	11/4/2025 10:38:30 AM		7.89900016784668	576.277166604996	496.316986083984	60	54	33	99.8300018310547	90	151.273959875107	29	22	24	173	0	0	0	0	0	0	0	0	0	0	0	0	0	57.3737373737374
15	11/4/2025 10:38:40 AM		8.71599960327148	635.85079908371	496.148010253906	60	54	34	98.3399963378906	38	166.920344531536	21	24	22	157	0	0	0	0	0	0	0	0	0	0	0	0	0	57.3737373737374
16	11/4/2025 10:38:50 AM		8.48200035095215	618.773281574249	496.735992431641	61	55	35	96.8499984741211	90	162.439003586769	32	25	23	159	0	0	0	0	0	0	0	0	0	0	0	0	0	58.3838383838384
17	11/4/2025 10:39:00 AM		7.11800003051758	519.3255007267	495.203002929688	62	56	35	96.8499984741211	93	136.317010223866	34	26	23	128	0	0	0	0	0	0	0	0	0	0	0	0	0	59.3939393939394
18	11/4/2025 10:39:10 AM		7.90999984741211	577.083438634872	496.440002441406	62	57	36	95.3600006103516	84	151.484620571136	26	25	24	142	0	0	0	0	0	0	0	0	0	0	0	0	0	59.8989898989899
19	11/4/2025 10:39:20 AM		7.61499977111816	555.584406852722	497.558013916016	63	57	36	95.3600006103516	77	145.835070312023	30	26	27	214	0	0	0	0	0	0	0	0	0	0	0	0	0	60.4040404040404
20	11/4/2025 10:39:30 AM		7.73400020599365	564.270794391632	497.308013916016	63	58	36	95.3600006103516	85	148.114036023617	28	26	30	78	0	0	0	0	0	0	0	0	0	0	0	0	0	60.9090909090909
21	11/4/2025 10:39:40 AM		7.73999977111816	564.67741727829	496.679992675781	64	59	36	95.3600006103516	93	148.228941857815	33	27	27	184	0	0	0	0	0	0	0	0	0	0	0	0	0	61.9191919191919
22	11/4/2025 10:39:50 AM		6.27699995040894	457.943040132523	496.828002929688	64	60	36	95.3600006103516	86	120.210988819599	34	28	27	156	0	0	0	0	0	0	0	0	0	0	0	0	0	62.4242424242424
23	11/4/2025 10:40:00 AM		6.83300018310547	498.473578691483	497.084014892578	64	60	37	93.870002746582	93	130.85895627737	24	28	26	60	0	0	0	0	0	0	0	0	0	0	0	0	0	62.4242424242424
24	11/4/2025 10:40:10 AM		7.875	574.557226896286	496.601989746094	65	60	36	95.3600006103516	93	150.814336538315	32	26	32	73	0	0	0	0	0	0	0	0	0	0	0	0	0	62.9292929292929
25	11/4/2025 10:40:20 AM		7.90199995040894	576.48857831955	496.861999511719	65	61	36	95.3600006103516	93	151.331412792206	24	28	29	151	0	0	0	0	0	0	0	0	0	0	0	0	0	63.4343434343434
26	11/4/2025 10:40:30 AM		8.00800037384033	584.258508682251	496.039001464844	66	62	37	93.870002746582	96	153.361415863037	26	28	27	139	0	0	0	0	0	0	0	0	0	0	0	0	0	64.4444444444444
27	11/4/2025 10:40:40 AM		NaN	NaN	∞	66	63	36	95.3600006103516	90	NaN	21	25	28	79	2	0	0	0	0	0	0	0	0	0	0	0	0	64.9494949494949
28	11/4/2025 10:40:50 AM		9.04500007629395	659.873306751251	496.654998779297	66	63	35	96.8499984741211	77	173.221027851105	20	25	26	65	0	0	0	0	0	0	0	0	0	0	0	0	0	64.9494949494949
29	11/4/2025 10:41:00 AM		9.89299964904785	721.729981899261	496.571990966797	67	64	34	98.3399963378906	98	189.461106061935	27	24	21	110	0	0	0	0	0	0	0	0	0	0	0	0	0	65.959595959596
30	11/4/2025 10:41:10 AM		9.58500003814697	699.296092987061	497.013000488281	68	65	35	96.8499984741211	86	183.56259316206	29	23	24	72	0	0	0	0	0	0	0	0	0	0	0	0	0	66.969696969697
31	11/4/2025 10:41:20 AM		8.08199977874756	589.656829833984	496.678985595703	68	66	36	95.3600006103516	64	154.778587818146	21	25	24	110	0	0	0	0	0	0	0	0	0	0	0	0	0	67.4747474747475
32	11/4/2025 10:41:30 AM		7.45300006866455	543.7260389328	496.631011962891	69	66	36	95.3600006103516	85	142.732599377632	24	26	26	141	0	0	0	0	0	0	0	0	0	0	0	0	0	67.979797979798
33	11/4/2025 10:41:40 AM		7.15999984741211	522.392874956131	496.829986572266	69	66	36	95.3600006103516	97	137.121351063251	26	27	25	129	0	0	0	0	0	0	0	0	0	0	0	0	0	67.979797979798
34	11/4/2025 10:41:50 AM		7.17700004577637	523.603409528732	496.967010498047	69	67	36	95.3600006103516	90	137.446917593479	25	27	21	111	0	0	0	0	0	0	0	0	0	0	0	0	0	68.4848484848485
35	11/4/2025 10:42:00 AM		8.0600004196167	588.040852546692	496.77099609375	69	68	36	95.3600006103516	90	154.357266426086	29	27	25	108	0	0	0	0	0	0	0	0	0	0	0	0	0	68.989898989899
36	11/4/2025 10:42:10 AM		8.19699954986572	598.027950525284	496.821990966797	70	69	37	93.870002746582	93	156.980963051319	33	27	28	117	0	0	0	0	0	0	0	0	0	0	0	0	0	70
37	11/4/2025 10:42:20 AM		7.78399991989136	567.902719974518	496.134002685547	70	69	37	93.870002746582	90	149.071584641933	22	27	27	115	0	0	0	0	0	0	0	0	0	0	0	0	0	70
38	11/4/2025 10:42:30 AM		8.10200023651123	591.070568561554	495.867004394531	71	69	37	93.870002746582	91	155.161620676517	27	27	31	153	0	0	0	0	0	0	0	0	0	0	0	0	0	70.5050505050505
39	11/4/2025 10:42:40 AM		8.15499973297119	594.9582695961	496.382995605469	72	70	37	93.870002746582	94	156.176622211933	27	28	25	130	0	0	0	0	0	0	0	0	0	0	0	0	0	71.5151515151515
40	11/4/2025 10:42:50 AM		6.46700000762939	471.823740005493	496.6669921875	72	70	37	93.870002746582	87	123.849686980247	25	28	24	55	0	0	0	0	0	0	0	0	0	0	0	0	0	71.5151515151515
41	11/4/2025 10:43:00 AM		4.84100008010864	353.171557188034	496.837005615234	72	71	37	93.870002746582	95	92.710118740797	28	28	22	136	0	0	0	0	0	0	0	0	0	0	0	0	0	72.020202020202
42	11/4/2025 10:43:10 AM		3.96799993515015	289.492213726044	497.054992675781	72	72	37	93.870002746582	92	75.9912729263306	26	29	22	37	0	0	0	0	0	0	0	0	0	0	0	0	0	72.5252525252525
43	11/4/2025 10:43:20 AM		5.15999984741211	376.481509208679	497.161010742188	72	72	37	93.870002746582	95	98.8192923367023	34	28	24	154	0	0	0	0	0	0	0	0	0	0	0	0	0	72.5252525252525
44	11/4/2025 10:43:30 AM		5.37400007247925	392.036524415016	497.391998291016	73	72	38	92.379997253418	92	102.917613834143	28	27	31	55	0	0	0	0	0	0	0	0	0	0	0	0	0	73.030303030303
45	11/4/2025 10:43:40 AM		7.23600006103516	527.910071611404	496.81298828125	73	73	36	95.3600006103516	83	138.576824963093	31	27	31	141	0	0	0	0	0	0	0	0	0	0	0	0	0	73.5353535353535
46	11/4/2025 10:43:50 AM		9.80799961090088	715.530055761337	496.863006591797	74	74	36	95.3600006103516	91	187.833259999752	22	27	25	63	0	0	0	0	0	0	0	0	0	0	0	0	0	74.5454545454545
47	11/4/2025 10:44:00 AM		9.625	702.207845449448	497.329010009766	74	74	36	95.3600006103516	60	184.328632056713	25	26	29	170	0	0	0	0	0	0	0	0	0	0	0	0	0	74.5454545454545
48	11/4/2025 10:44:10 AM		8.0620002746582	588.17925453186	497.596008300781	75	75	36	95.3600006103516	93	154.395568370819	26	27	27	132	0	0	0	0	0	0	0	0	0	0	0	0	0	75.5555555555556
49	11/4/2025 10:44:20 AM		7.10200023651123	518.105900287628	496.9580078125	75	75	36	95.3600006103516	66	136.010594666004	26	29	20	144	0	0	0	0	0	0	0	0	0	0	0	0	0	75.5555555555556
50	11/4/2025 10:44:30 AM		6.08500003814697	443.932145833969	496.890991210938	76	76	36	95.3600006103516	98	116.533988714218	31	28	23	159	0	0	0	0	0	0	0	0	0	0	0	0	0	76.5656565656566
51	11/4/2025 10:44:40 AM		5.54400014877319	404.485058784485	497.877014160156	76	76	35	96.8499984741211	98	106.173292547464	35	27	19	129	0	0	0	0	0	0	0	0	0	0	0	0	0	76.5656565656566
52	11/4/2025 10:44:50 AM		6.22800016403198	454.385626316071	497.300994873047	76	77	36	95.3600006103516	98	119.272591173649	28	27	23	157	0	0	0	0	0	0	0	0	0	0	0	0	0	77.0707070707071
53	11/4/2025 10:45:00 AM		6.10300016403198	445.258632302284	497.161987304688	76	77	36	95.3600006103516	91	116.878719627857	30	27	23	166	0	0	0	0	0	0	0	0	0	0	0	0	0	77.0707070707071
54	11/4/2025 10:45:10 AM		7.15700006484985	522.121542692184	497.140991210938	76	77	35	96.8499984741211	87	137.063898146152	25	27	25	75	0	0	0	0	0	0	0	0	0	0	0	0	0	77.0707070707071
55	11/4/2025 10:45:20 AM		7.77899980545044	567.512512207031	497.326995849609	77	78	36	95.3600006103516	97	148.975829780102	27	26	27	130	0	0	0	0	0	0	0	0	0	0	0	0	0	78.0808080808081
56	11/4/2025 10:45:30 AM		6.55800008773804	478.41864824295	496.946014404297	77	79	36	95.3600006103516	97	125.592425465584	30	28	24	123	0	0	0	0	0	0	0	0	0	0	0	0	0	78.5858585858586
57	11/4/2025 10:45:40 AM		5.63100004196167	410.828939080238	497.404998779297	78	79	37	93.870002746582	91	107.839427143335	28	26	24	229	0	0	0	0	0	0	0	0	0	0	0	0	0	79.0909090909091
58	11/4/2025 10:45:50 AM		5.82000017166138	424.614500999451	497.924987792969	78	79	37	93.870002746582	86	111.458974331617	31	27	26	59	0	0	0	0	0	0	0	0	0	0	0	0	0	79.0909090909091
59	11/4/2025 10:46:00 AM		6.2020001411438	452.472567558289	497.363006591797	79	80	37	93.870002746582	92	118.774665892124	27	26	27	175	0	0	0	0	0	0	0	0	0	0	0	0	0	80.1010101010101
60	11/4/2025 10:46:10 AM		6.2350001335144	454.860162734985	495.18798828125	79	80	38	92.379997253418	85	119.406647980213	27	27	29	200	0	0	0	0	0	0	0	0	0	0	0	0	0	80.1010101010101
61	11/4/2025 10:46:20 AM		6.32600021362305	461.487740278244	496.575988769531	79	81	38	92.379997253418	93	121.149386465549	28	28	29	112	0	0	0	0	0	0	0	0	0	0	0	0	0	80.6060606060606
62	11/4/2025 10:46:30 AM		6.69299983978271	488.325601816177	496.565002441406	80	81	38	92.379997253418	88	128.177820146084	28	28	27	165	0	0	0	0	0	0	0	0	0	0	0	0	0	81.1111111111111
63	11/4/2025 10:46:40 AM		NaN	NaN	∞	80	82	37	93.870002746582	0	NaN	33	26	31	254	2	0	0	0	0	0	0	0	0	0	0	0	0	81.6161616161616
64	11/4/2025 10:46:50 AM		9.37899971008301	684.211778640747	496.85400390625	81	82	36	95.3600006103516	83	179.61747944355	21	27	27	74	0	0	0	0	0	0	0	0	0	0	0	0	0	82.1212121212121
65	11/4/2025 10:47:00 AM		8.50300025939941	620.302945375443	497.368988037109	81	82	38	92.379997253418	72	162.841174006462	22	28	25	172	0	0	0	0	0	0	0	0	0	0	0	0	0	82.1212121212121
66	11/4/2025 10:47:10 AM		9.13799953460693	666.657257080078	496.149993896484	81	82	37	93.870002746582	93	175.002081692219	27	28	26	124	0	0	0	0	0	0	0	0	0	0	0	0	0	82.1212121212121
67	11/4/2025 10:47:20 AM		8.70699977874756	635.21683216095	496.506988525391	81	83	36	95.3600006103516	98	166.747985780239	26	28	27	63	0	0	0	0	0	0	0	0	0	0	0	0	0	82.6262626262626
68	11/4/2025 10:47:30 AM		8.98400020599365	655.460429191589	497.236999511719	82	84	36	95.3600006103516	90	172.052818536758	28	26	25	156	0	0	0	0	0	0	0	0	0	0	0	0	0	83.6363636363636
69	11/4/2025 10:47:40 AM		7.125	519.791668653488	497.278991699219	82	84	36	95.3600006103516	96	136.45106703043	28	26	27	200	0	0	0	0	0	0	0	0	0	0	0	0	0	83.6363636363636
70	11/4/2025 10:47:50 AM		6.49599981307983	473.910820484161	497.587005615234	82	85	36	95.3600006103516	95	124.405065178871	30	27	25	166	0	0	0	0	0	0	0	0	0	0	0	0	0	84.1414141414141
71	11/4/2025 10:48:00 AM		6.42700004577637	468.909251689911	497.204986572266	82	85	37	93.870002746582	68	123.083648085594	23	28	23	159	0	0	0	0	0	0	0	0	0	0	0	0	0	84.1414141414141
72	11/4/2025 10:48:10 AM		6.58099985122681	480.105382204056	497.721008300781	83	86	36	95.3600006103516	91	126.032897830009	25	27	26	214	0	0	0	0	0	0	0	0	0	0	0	0	0	85.1515151515152
73	11/4/2025 10:48:20 AM		6.54300022125244	477.322214841843	497.315002441406	83	86	37	93.870002746582	90	125.305160880089	27	27	26	159	0	0	0	0	0	0	0	0	0	0	0	0	0	85.1515151515152
74	11/4/2025 10:48:30 AM		6.33199977874756	461.923867464066	497.445007324219	84	86	36	95.3600006103516	88	121.264292299747	25	28	26	186	0	0	0	0	0	0	0	0	0	0	0	0	0	85.6565656565657
75	11/4/2025 10:48:40 AM		6.35900020599365	463.957303762436	497.045013427734	84	87	36	95.3600006103516	87	121.781381964684	36	28	25	193	0	0	0	0	0	0	0	0	0	0	0	0	0	86.1616161616162
76	11/4/2025 10:48:50 AM		6.16099977493286	449.480482935905	497.529998779297	85	87	36	95.3600006103516	96	117.989476025105	29	28	23	176	0	0	0	0	0	0	0	0	0	0	0	0	0	86.6666666666667
77	11/4/2025 10:49:00 AM		6.80299997329712	496.30833864212	497.375	85	88	37	93.870002746582	95	130.28442710638	32	29	21	135	0	0	0	0	0	0	0	0	0	0	0	0	0	87.1717171717172
78	11/4/2025 10:49:10 AM		6.99700021743774	510.434675216675	497.550994873047	86	88	38	92.379997253418	91	133.999729156494	32	29	25	166	0	0	0	0	0	0	0	0	0	0	0	0	0	87.6767676767677
79	11/4/2025 10:49:20 AM		6.92500019073486	505.224913358688	497.902008056641	86	88	37	93.870002746582	84	132.620859146118	32	28	28	193	0	0	0	0	0	0	0	0	0	0	0	0	0	87.6767676767677
80	11/4/2025 10:49:30 AM		7.51399993896484	548.194599151611	497.329986572266	86	89	38	92.379997253418	92	143.900808691978	28	28	28	148	0	0	0	0	0	0	0	0	0	0	0	0	0	88.1818181818182
81	11/4/2025 10:49:40 AM		6.83699989318848	498.78825545311	496.747985839844	86	89	38	92.379997253418	80	130.935560166836	26	29	26	136	0	0	0	0	0	0	0	0	0	0	0	0	0	88.1818181818182
82	11/4/2025 10:49:50 AM		7.10400009155273	518.280673027039	497.294006347656	86	89	37	93.870002746582	98	136.048896610737	37	28	28	139	0	0	0	0	0	0	0	0	0	0	0	0	0	88.1818181818182
83	11/4/2025 10:50:00 AM		8.56900024414062	625.1868724823	497.390014648438	87	90	36	95.3600006103516	92	164.10513818264	22	27	26	68	0	0	0	0	0	0	0	0	0	0	0	0	0	89.1919191919192
84	11/4/2025 10:50:10 AM		10.4020004272461	758.899337053299	497.364013671875	87	90	36	95.3600006103516	91	199.208977818489	35	27	22	132	0	0	0	0	0	0	0	0	0	0	0	0	0	89.1919191919192
85	11/4/2025 10:50:20 AM		9.87100028991699	720.136696100235	497.910003662109	87	91	36	95.3600006103516	18	189.039784669876	21	28	23	137	0	0	0	0	0	0	0	0	0	0	0	0	0	89.6969696969697
86	11/4/2025 10:50:30 AM		9.4350004196167	688.341683149338	497.938995361328	88	91	35	96.8499984741211	90	180.689933896065	24	26	28	73	0	0	0	0	0	0	0	0	0	0	0	0	0	90.2020202020202
87	11/4/2025 10:50:40 AM		8.94499969482422	652.617716789246	497.606994628906	88	92	36	95.3600006103516	85	171.305930614471	32	27	26	147	0	0	0	0	0	0	0	0	0	0	0	0	0	90.7070707070707
88	11/4/2025 10:50:50 AM		9.00800037384033	657.177633047104	497.433990478516	89	92	35	96.8499984741211	83	172.51244187355	23	26	25	196	0	0	0	0	0	0	0	0	0	0	0	0	0	91.2121212121212
89	11/4/2025 10:51:00 AM		8.15499973297119	594.959503412247	496.648986816406	89	93	36	95.3600006103516	65	156.176622211933	26	28	20	254	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
90	11/4/2025 10:51:10 AM		6.64799976348877	484.992098808289	496.962005615234	89	93	38	92.379997253418	95	127.316026389599	27	28	22	69	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
91	11/4/2025 10:51:20 AM		6.18300008773804	451.103031635284	496.876007080078	89	93	37	93.870002746582	84	118.410797417164	22	29	22	192	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
92	11/4/2025 10:51:30 AM		6.41200017929077	467.792916297913	497.511993408203	89	93	36	95.3600006103516	80	122.796383500099	25	29	21	178	0	0	0	0	0	0	0	0	0	0	0	0	0	91.7171717171717
93	11/4/2025 10:51:40 AM		5.75799989700317	420.09374499321	497.588012695312	90	93	37	93.870002746582	96	110.271607339382	24	29	21	139	0	0	0	0	0	0	0	0	0	0	0	0	0	92.2222222222222
94	11/4/2025 10:51:50 AM		6.50699996948242	474.696600437164	497.516998291016	90	94	37	93.870002746582	87	124.615725874901	27	29	23	169	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
95	11/4/2025 10:52:00 AM		5.84899997711182	426.70903801918	497.471008300781	90	94	36	95.3600006103516	95	112.014352530241	28	27	28	245	0	0	0	0	0	0	0	0	0	0	0	0	0	92.7272727272727
96	11/4/2025 10:52:10 AM		5.68800020217896	414.937573671341	497.6669921875	91	95	38	92.379997253418	16	108.931039273739	29	28	27	207	0	0	0	0	0	0	0	0	0	0	0	0	0	93.7373737373737
97	11/4/2025 10:52:20 AM		6.0019998550415	437.874135375023	497.798004150391	91	95	37	93.870002746582	95	114.944458007812	30	29	25	139	0	0	0	0	0	0	0	0	0	0	0	0	0	93.7373737373737
98	11/4/2025 10:52:30 AM		6.51900005340576	475.578618049622	497.503997802734	92	96	38	92.379997253418	93	124.845537543297	23	28	24	159	0	0	0	0	0	0	0	0	0	0	0	0	0	94.7474747474748
99	11/4/2025 10:52:40 AM		7.94500017166138	579.633039236069	497.674011230469	92	96	38	92.379997253418	86	152.154904603958	23	28	28	155	0	0	0	0	0	0	0	0	0	0	0	0	0	94.7474747474748
100	11/4/2025 10:52:50 AM		8.93400001525879	651.794922351837	497.723999023438	93	97	38	92.379997253418	96	171.095269918442	32	29	28	55	0	0	0	0	0	0	0	0	0	0	0	0	0	95.7575757575758
101	11/4/2025 10:53:00 AM		7.24300003051758	528.430742025375	498.1669921875	93	97	38	92.379997253418	96	138.710881769657	26	30	25	138	0	0	0	0	0	0	0	0	0	0	0	0	0	95.7575757575758
102	11/4/2025 10:53:10 AM		6.80000019073486	496.090543270111	497.992004394531	93	97	38	92.379997253418	56	130.226974189281	22	28	28	77	0	0	0	0	0	0	0	0	0	0	0	0	0	95.7575757575758
103	11/4/2025 10:53:20 AM		6.79400014877319	495.680540800095	496.915985107422	93	97	38	92.379997253418	94	130.112068355083	32	29	30	70	0	0	0	0	0	0	0	0	0	0	0	0	0	95.7575757575758
104	11/4/2025 10:53:30 AM		8.77099990844727	639.917081594467	497.740997314453	93	97	36	95.3600006103516	85	167.973648011684	20	28	27	129	0	0	0	0	0	0	0	0	0	0	0	0	0	95.7575757575758
105	11/4/2025 10:53:40 AM		8.66699981689453	632.270103693008	497.781005859375	93	98	37	93.870002746582	88	165.981946885586	26	27	30	167	0	0	0	0	0	0	0	0	0	0	0	0	0	96.2626262626263
106	11/4/2025 10:53:50 AM		8.53299999237061	622.509008646011	497.657989501953	94	98	36	95.3600006103516	90	163.415703177452	29	28	28	158	0	0	0	0	0	0	0	0	0	0	0	0	0	96.7676767676768
107	11/4/2025 10:54:00 AM		8.70400047302246	635.022103786469	497.696014404297	94	99	37	93.870002746582	95	166.69053286314	29	29	26	146	0	0	0	0	0	0	0	0	0	0	0	0	0	97.2727272727273
108	11/4/2025 10:54:10 AM		8.26299953460693	602.838438749313	498.274993896484	94	99	36	95.3600006103516	83	158.244927227497	21	26	28	172	0	0	0	0	0	0	0	0	0	0	0	0	0	97.2727272727273
109	11/4/2025 10:54:20 AM		7.12400007247925	519.758623838425	498.313995361328	95	100	37	93.870002746582	88	136.431916058064	31	28	23	114	0	0	0	0	0	0	0	0	0	0	0	0	0	98.2828282828283
110	11/4/2025 10:54:30 AM		6.00799989700317	438.298541307449	497.502990722656	95	100	36	95.3600006103516	94	115.05936384201	27	29	22	141	0	0	0	0	0	0	0	0	0	0	0	0	0	98.2828282828283
111	11/4/2025 10:54:40 AM		6.10599994659424	445.492789149284	498	96	101	37	93.870002746582	96	116.936172544956	30	28	25	181	0	0	0	0	0	0	0	0	0	0	0	0	0	99.2929292929293
112	11/4/2025 10:54:50 AM		5.82299995422363	424.800673127174	498.486999511719	96	101	37	93.870002746582	85	111.516427248716	29	29	25	157	0	0	0	0	0	0	0	0	0	0	0	0	0	99.2929292929293
113	11/4/2025 10:55:00 AM		6.23400020599365	454.81059551239	497.649993896484	96	101	37	93.870002746582	89	119.387497007847	31	30	26	196	0	0	0	0	0	0	0	0	0	0	0	0	0	99.2929292929293
114	11/4/2025 10:55:10 AM		6.28700017929077	458.660262823105	497.846984863281	97	101	38	92.379997253418	93	120.402498543262	21	30	22	109	0	0	0	0	0	0	0	0	0	0	0	0	0	99.7979797979798
115	11/4/2025 10:55:20 AM		6.01300001144409	438.650983572006	497.686004638672	97	102	39	90.8899993896484	96	115.155118703842	38	30	27	123	0	0	0	0	0	0	0	0	0	0	0	0	0	100.30303030303
116	11/4/2025 10:55:30 AM		5.97200012207031	435.68899333477	497.626007080078	97	102	38	92.379997253418	82	114.369928836823	18	30	27	143	0	0	0	0	0	0	0	0	0	0	0	0	0	100.30303030303
117	11/4/2025 10:55:40 AM		6.57399988174438	479.590559005737	496.904998779297	97	102	38	92.379997253418	92	125.898841023445	29	31	20	83	0	0	0	0	0	0	0	0	0	0	0	0	0	100.30303030303
118	11/4/2025 10:55:50 AM		6.71000003814697	489.533668756485	497.924987792969	97	102	38	92.379997253418	91	128.503386676311	32	31	20	111	0	0	0	0	0	0	0	0	0	0	0	0	0	100.30303030303
119	11/4/2025 10:56:00 AM		6.22499990463257	454.14245724678	497.144989013672	97	103	39	90.8899993896484	96	119.21513825655	29	31	28	131	0	0	0	0	0	0	0	0	0	0	0	0	0	100.808080808081
120	11/4/2025 10:56:10 AM		6.26800012588501	457.27624297142	497.278015136719	98	103	39	90.8899993896484	99	120.038630068302	36	31	25	97	0	0	0	0	0	0	0	0	0	0	0	0	0	101.313131313131
121	11/4/2025 10:56:20 AM		6.50400018692017	474.51024055481	498.072998046875	98	104	38	92.379997253418	93	124.558272957802	33	30	28	49	0	0	0	0	0	0	0	0	0	0	0	0	0	101.818181818182
122	11/4/2025 10:56:30 AM		9.44099998474121	688.788539171219	498.798004150391	98	104	37	93.870002746582	89	180.804839730263	31	27	30	131	0	0	0	0	0	0	0	0	0	0	0	0	0	101.818181818182
123	11/4/2025 10:56:40 AM		9.22599983215332	673.065108060837	511.201995849609	99	104	37	93.870002746582	78	176.687367260456	24	28	24	135	0	0	0	0	0	0	0	0	0	0	0	0	0	102.323232323232
124	11/4/2025 10:56:50 AM		8.47599983215332	618.402278423309	503.184997558594	99	105	38	92.379997253418	77	162.324097752571	20	29	26	72	0	0	0	0	0	0	0	0	0	0	0	0	0	102.828282828283
125	11/4/2025 10:57:00 AM		8.1879997253418	597.328644990921	498.063995361328	99	105	38	92.379997253418	93	156.808604300022	21	28	28	173	0	0	0	0	0	0	0	0	0	0	0	0	0	102.828282828283
126	11/4/2025 10:57:10 AM		8.5600004196167	624.532198905945	498.619995117188	100	105	38	92.379997253418	95	163.932779431343	29	29	27	161	0	0	0	0	0	0	0	0	0	0	0	0	0	103.333333333333
127	11/4/2025 10:57:20 AM		8.05500030517578	587.653058767319	498.375	100	105	38	92.379997253418	90	154.261511564255	24	31	20	111	0	0	0	0	0	0	0	0	0	0	0	0	0	103.333333333333
128	11/4/2025 10:57:30 AM		6.32100009918213	461.11781001091	497.635986328125	100	106	38	92.379997253418	94	121.053631603718	30	30	19	119	0	0	0	0	0	0	0	0	0	0	0	0	0	103.838383838384
129	11/4/2025 10:57:40 AM		6.34999990463257	463.232839107513	498.264007568359	100	106	38	92.379997253418	6	121.609023213387	23	30	23	254	0	0	0	0	0	0	0	0	0	0	0	0	0	103.838383838384
130	11/4/2025 10:57:50 AM		6.15999984741211	449.437540769577	498.578002929688	101	106	37	93.870002746582	93	117.970325052738	30	29	27	163	0	0	0	0	0	0	0	0	0	0	0	0	0	104.343434343434
131	11/4/2025 10:58:00 AM		6.19700002670288	452.080374956131	498.010009765625	101	106	38	92.379997253418	85	118.678911030293	25	29	29	56	0	0	0	0	0	0	0	0	0	0	0	0	0	104.343434343434
132	11/4/2025 10:58:10 AM		5.96099996566772	434.850561618805	498.251007080078	101	107	39	90.8899993896484	94	114.159268140793	32	30	26	126	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
133	11/4/2025 10:58:20 AM		6.15399980545044	448.937818408012	498.368988037109	101	107	38	92.379997253418	88	117.85541921854	26	30	26	149	0	0	0	0	0	0	0	0	0	0	0	0	0	104.848484848485
134	11/4/2025 10:58:30 AM		6.33199977874756	461.984485387802	498.260009765625	101	108	38	92.379997253418	87	121.264292299747	27	31	24	141	0	0	0	0	0	0	0	0	0	0	0	0	0	105.353535353535
135	11/4/2025 10:58:40 AM		6.0939998626709	444.561123847961	497.993011474609	102	108	38	92.379997253418	85	116.70636087656	30	30	29	167	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
136	11/4/2025 10:58:50 AM		6.09000015258789	444.315084815025	497.917999267578	102	108	38	92.379997253418	91	116.62974357605	33	29	26	147	0	0	0	0	0	0	0	0	0	0	0	0	0	105.858585858586
137	11/4/2025 10:59:00 AM		6.36600017547607	464.4586622715	498.751007080078	102	109	39	90.8899993896484	98	121.915438771248	28	30	26	124	0	0	0	0	0	0	0	0	0	0	0	0	0	106.363636363636
138	11/4/2025 10:59:10 AM		6.27899980545044	458.074629306793	498.464996337891	103	109	38	92.379997253418	96	120.249290764332	28	29	27	119	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
139	11/4/2025 10:59:20 AM		6.24100017547607	455.287706851959	498.024993896484	103	109	38	92.379997253418	98	119.521553814411	31	29	25	164	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
140	11/4/2025 10:59:30 AM		6.29500007629395	459.269285202026	497.548004150391	103	109	38	92.379997253418	96	120.555706322193	26	29	28	182	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
141	11/4/2025 10:59:40 AM		7.50899982452393	547.787225246429	497.584991455078	103	109	38	92.379997253418	62	143.805053830147	18	29	26	135	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
142	11/4/2025 10:59:50 AM		9.04100036621094	659.569895267487	498.049987792969	103	109	37	93.870002746582	82	173.144423961639	31	28	26	152	0	0	0	0	0	0	0	0	0	0	0	0	0	106.868686868687
143	11/4/2025 11:00:00 AM		8.11100006103516	591.713762283325	498.893005371094	104	110	38	92.379997253418	85	155.333979427814	32	29	25	143	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
144	11/4/2025 11:00:10 AM		8.01799964904785	584.938126802444	498.386993408203	104	110	38	92.379997253418	95	153.5529255867	32	29	25	106	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
145	11/4/2025 11:00:20 AM		8.86699962615967	646.907937526703	510.343994140625	104	110	38	92.379997253418	94	169.812154769897	26	28	28	63	0	0	0	0	0	0	0	0	0	0	0	0	0	107.878787878788
146	11/4/2025 11:00:30 AM		8.49400043487549	619.688880443573	501.376007080078	105	111	39	90.8899993896484	83	162.668815255165	29	29	25	87	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
147	11/4/2025 11:00:40 AM		7.03599977493286	513.323253393173	498.195007324219	105	111	39	90.8899993896484	97	134.746617078781	27	29	29	126	0	0	0	0	0	0	0	0	0	0	0	0	0	108.888888888889
148	11/4/2025 11:00:50 AM		6.14499998092651	448.293337225914	498.549987792969	105	112	40	89.4000015258789	58	117.683060467243	23	31	25	83	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
149	11/4/2025 11:01:00 AM		6.50600004196167	474.618816375732	498.537994384766	105	112	39	90.8899993896484	94	124.596574902534	26	30	25	92	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
150	11/4/2025 11:01:10 AM		6.34800004959106	463.146525621414	498.071990966797	105	112	38	92.379997253418	93	121.570721268654	29	30	28	52	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
151	11/4/2025 11:01:20 AM		6.39799976348877	466.788107156754	498.459014892578	105	112	38	92.379997253418	92	122.528269886971	29	30	26	158	0	0	0	0	0	0	0	0	0	0	0	0	0	109.393939393939
152	11/4/2025 11:01:30 AM		7.09999990463257	517.971950769424	498.234008789062	105	113	38	92.379997253418	94	135.972292721272	32	29	26	105	0	0	0	0	0	0	0	0	0	0	0	0	0	109.89898989899
153	11/4/2025 11:01:40 AM		7.93100023269653	578.629893064499	498.497985839844	106	113	39	90.8899993896484	90	151.886790990829	23	30	27	107	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
154	11/4/2025 11:01:50 AM		6.47300004959106	472.239375114441	498.523010253906	106	113	39	90.8899993896484	91	123.964592814445	24	29	27	105	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
155	11/4/2025 11:02:00 AM		6.59899997711182	481.453728675842	498.339996337891	106	113	39	90.8899993896484	73	126.377628743649	24	30	26	91	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
156	11/4/2025 11:02:10 AM		6.48400020599365	473.074132204056	498.428009033203	106	113	38	92.379997253418	92	124.175253510475	32	30	25	138	0	0	0	0	0	0	0	0	0	0	0	0	0	110.40404040404
157	11/4/2025 11:02:20 AM		6.66800022125244	486.474180221558	498.507995605469	107	113	38	92.379997253418	90	127.699045836926	24	30	23	87	0	0	0	0	0	0	0	0	0	0	0	0	0	110.909090909091
158	11/4/2025 11:02:30 AM		6.71700000762939	490.01732468605	498.674011230469	107	114	38	92.379997253418	59	128.637443482876	25	29	25	143	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
159	11/4/2025 11:02:40 AM		7.17500019073486	523.482710123062	498.152008056641	107	114	38	92.379997253418	86	137.408615648746	31	28	27	63	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
160	11/4/2025 11:02:50 AM		7.26200008392334	529.775333404541	498.196014404297	107	114	38	92.379997253418	86	139.074750244617	28	28	29	127	0	0	0	0	0	0	0	0	0	0	0	0	0	111.414141414141
161	11/4/2025 11:03:00 AM		7.31199979782104	533.426409959793	498.016998291016	108	115	38	92.379997253418	83	140.032298862934	23	29	25	97	0	0	0	0	0	0	0	0	0	0	0	0	0	112.424242424242
162	11/4/2025 11:03:10 AM		8.42700004577637	614.795404672623	499.287994384766	108	115	38	92.379997253418	86	161.385700106621	22	29	21	42	0	0	0	0	0	0	0	0	0	0	0	0	0	112.424242424242
163	11/4/2025 11:03:20 AM		7.1560001373291	522.046279907227	499.045989990234	108	115	38	92.379997253418	60	137.044747173786	19	28	25	182	0	0	0	0	0	0	0	0	0	0	0	0	0	112.424242424242
164	11/4/2025 11:03:30 AM		7.13199996948242	520.32698392868	501.85400390625	108	116	38	92.379997253418	82	136.585123836994	27	28	24	145	0	0	0	0	0	0	0	0	0	0	0	0	0	112.929292929293
165	11/4/2025 11:03:40 AM		6.8600001335144	500.46688914299	498.194000244141	109	116	38	92.379997253418	89	131.376045942307	29	30	27	46	0	0	0	0	0	0	0	0	0	0	0	0	0	113.434343434343
166	11/4/2025 11:03:50 AM		5.63700008392334	411.275687813759	498.846008300781	109	116	38	92.379997253418	95	107.954332977533	35	30	26	155	0	0	0	0	0	0	0	0	0	0	0	0	0	113.434343434343
167	11/4/2025 11:04:00 AM		3.33999991416931	243.686360120773	498.635986328125	109	116	38	92.379997253418	91	63.9644287526608	26	29	25	217	0	0	0	0	0	0	0	0	0	0	0	0	0	113.434343434343
168	11/4/2025 11:04:10 AM		3.37700009346008	246.377903223038	498.475006103516	109	116	38	92.379997253418	95	64.6730147302151	28	28	26	200	0	0	0	0	0	0	0	0	0	0	0	0	0	113.434343434343
169	11/4/2025 11:04:20 AM		3.42300009727478	249.689626693726	498.493011474609	109	117	38	92.379997253418	88	65.5539661645889	25	29	19	106	0	0	0	0	0	0	0	0	0	0	0	0	0	113.939393939394
170	11/4/2025 11:04:30 AM		4.80600023269653	350.650951266289	498.531005859375	109	117	38	92.379997253418	96	92.0398347079754	33	29	22	147	0	0	0	0	0	0	0	0	0	0	0	0	0	113.939393939394
171	11/4/2025 11:04:40 AM		5.06199979782104	369.284471869469	498.704010009766	109	117	40	89.4000015258789	95	96.9424970448017	28	30	26	140	0	0	0	0	0	0	0	0	0	0	0	0	0	113.939393939394
172	11/4/2025 11:04:50 AM		4.17700004577637	304.70122396946	498.760009765625	109	118	40	89.4000015258789	97	79.9938395619392	36	31	25	132	0	0	0	0	0	0	0	0	0	0	0	0	0	114.444444444444
173	11/4/2025 11:05:00 AM		4.50899982452393	328.940775990486	498.56298828125	109	118	41	87.9100036621094	97	86.3519757986069	34	32	29	174	0	0	0	0	0	0	0	0	0	0	0	0	0	114.444444444444
174	11/4/2025 11:05:10 AM		3.80399990081787	277.519369125366	498.214996337891	110	118	40	89.4000015258789	95	72.8505067527294	28	31	26	160	0	0	0	0	0	0	0	0	0	0	0	0	0	114.949494949495
175	11/4/2025 11:05:20 AM		3.5	255.358877778053	498.739990234375	110	118	40	89.4000015258789	90	67.0285910367966	26	31	24	174	0	0	0	0	0	0	0	0	0	0	0	0	0	114.949494949495
176	11/4/2025 11:05:30 AM		3.2279999256134	235.487893223763	498.585998535156	110	118	40	89.4000015258789	86	61.8195131421089	19	31	23	41	0	0	0	0	0	0	0	0	0	0	0	0	0	114.949494949495
177	11/4/2025 11:05:40 AM		4.26900005340576	311.444646120071	498.153015136719	110	118	40	89.4000015258789	95	81.7557290196419	33	29	26	163	0	0	0	0	0	0	0	0	0	0	0	0	0	114.949494949495
178	11/4/2025 11:05:50 AM		4.64799976348877	339.100608229637	498.559997558594	110	118	39	90.8899993896484	84	89.0139676630497	29	29	28	119	0	0	0	0	0	0	0	0	0	0	0	0	0	114.949494949495
179	11/4/2025 11:06:00 AM		4.26200008392334	310.953721404076	498.259002685547	111	119	40	89.4000015258789	78	81.6216722130775	30	31	25	131	0	0	0	0	0	0	0	0	0	0	0	0	0	115.959595959596
180	11/4/2025 11:06:10 AM		4.96799993515015	362.45159804821	498.757995605469	111	119	39	90.8899993896484	71	95.1422989368439	26	30	26	70	0	0	0	0	0	0	0	0	0	0	0	0	0	115.959595959596
181	11/4/2025 11:06:20 AM		6.45900011062622	471.252000331879	500.364990234375	111	119	38	92.379997253418	76	123.696479201317	24	30	25	119	0	0	0	0	0	0	0	0	0	0	0	0	0	115.959595959596
182	11/4/2025 11:06:30 AM		6.33300018310547	462.040597200394	498.480010986328	111	119	38	92.379997253418	12	121.283443272114	16	29	24	111	0	0	0	0	0	0	0	0	0	0	0	0	0	115.959595959596
183	11/4/2025 11:06:40 AM		6.25500011444092	456.367349624634	498.207000732422	111	120	38	92.379997253418	76	119.78966742754	22	29	23	82	0	0	0	0	0	0	0	0	0	0	0	0	0	116.464646464646
184	11/4/2025 11:06:50 AM		6.82499980926514	497.955536842346	497.886993408203	112	120	40	89.4000015258789	91	130.70574849844	22	31	24	98	0	0	0	0	0	0	0	0	0	0	0	0	0	116.969696969697
185	11/4/2025 11:07:00 AM		6.78800010681152	495.201873779297	498.561004638672	112	120	40	89.4000015258789	87	129.997162520885	28	31	26	120	0	0	0	0	0	0	0	0	0	0	0	0	0	116.969696969697
186	11/4/2025 11:07:10 AM		5.58699989318848	407.5748026371	498.230987548828	112	120	41	87.9100036621094	92	106.996784359217	34	30	33	198	0	0	0	0	0	0	0	0	0	0	0	0	0	116.969696969697
187	11/4/2025 11:07:20 AM		4.94099998474121	360.439404845238	498.421997070312	112	121	40	89.4000015258789	96	94.6252226829529	35	30	31	114	0	0	0	0	0	0	0	0	0	0	0	0	0	117.474747474747
188	11/4/2025 11:07:30 AM		5.01800012588501	366.067886352539	499.420013427734	112	121	40	89.4000015258789	83	96.0998475551605	28	30	28	148	0	0	0	0	0	0	0	0	0	0	0	0	0	117.474747474747
189	11/4/2025 11:07:40 AM		4.85799980163574	354.400303959846	498.815002441406	112	121	40	89.4000015258789	72	93.0356852710247	20	29	27	176	0	0	0	0	0	0	0	0	0	0	0	0	0	117.474747474747
190	11/4/2025 11:07:50 AM		4.10300016403198	299.300837516785	498.683990478516	113	121	40	89.4000015258789	80	78.5766609013081	28	30	26	158	0	0	0	0	0	0	0	0	0	0	0	0	0	117.979797979798
191	11/4/2025 11:08:00 AM		4.67999982833862	341.395291686058	498.332000732422	113	122	40	89.4000015258789	83	89.6268054842949	22	30	28	113	0	0	0	0	0	0	0	0	0	0	0	0	0	118.484848484848
192	11/4/2025 11:08:10 AM		5.15399980545044	375.989082455635	498.539001464844	113	122	40	89.4000015258789	93	98.7043865025043	33	30	30	113	0	0	0	0	0	0	0	0	0	0	0	0	0	118.484848484848
193	11/4/2025 11:08:20 AM		4.78200006484985	348.863661289215	499.054992675781	113	122	40	89.4000015258789	97	91.5802046656609	31	30	30	127	0	0	0	0	0	0	0	0	0	0	0	0	0	118.484848484848
194	11/4/2025 11:08:30 AM		5.42199993133545	395.587313175201	498.3330078125	113	122	40	89.4000015258789	93	103.836867213249	20	30	28	147	0	0	0	0	0	0	0	0	0	0	0	0	0	118.484848484848
195	11/4/2025 11:08:40 AM		5.47499990463257	399.41782951355	514.023010253906	113	122	40	89.4000015258789	90	104.851868748665	29	31	27	148	0	0	0	0	0	0	0	0	0	0	0	0	0	118.484848484848
196	11/4/2025 11:08:50 AM		5.37799978256226	392.379605770111	501.286987304688	113	122	40	89.4000015258789	91	102.994217723608	23	28	30	138	0	0	0	0	0	0	0	0	0	0	0	0	0	118.484848484848
197	11/4/2025 11:09:00 AM		5.57999992370605	407.087311148643	498.877014160156	113	122	38	92.379997253418	75	106.862727552652	29	29	25	123	0	0	0	0	0	0	0	0	0	0	0	0	0	118.484848484848
198	11/4/2025 11:09:10 AM		5.8769998550415	428.755697607994	498.516998291016	113	122	39	90.8899993896484	83	112.550586462021	25	29	27	129	0	0	0	0	0	0	0	0	0	0	0	0	0	118.484848484848
199	11/4/2025 11:09:20 AM		6.24399995803833	455.51649928093	498.598999023438	113	122	38	92.379997253418	97	119.57900673151	28	28	28	89	0	0	0	0	0	0	0	0	0	0	0	0	0	118.484848484848
200	11/4/2025 11:09:30 AM		8.65999984741211	631.816864013672	502.269012451172	114	123	38	92.379997253418	4	165.847890079021	15	28	25	100	0	0	0	0	0	0	0	0	0	0	0	0	0	119.494949494949
201	11/4/2025 11:09:40 AM		8.25699996948242	602.393192052841	511.299987792969	114	123	38	92.379997253418	85	158.130021393299	17	28	23	93	0	0	0	0	0	0	0	0	0	0	0	0	0	119.494949494949
202	11/4/2025 11:09:50 AM		NaN	NaN	∞	114	123	37	93.870002746582	0	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	119.494949494949
203	11/4/2025 11:10:00 AM		8.13300037384033	593.371206521988	518.835998535156	114	123	38	92.379997253418	95	155.755300819874	28	28	22	108	0	0	0	0	0	0	0	0	0	0	0	0	0	119.494949494949
204	11/4/2025 11:10:10 AM		7.36899995803833	537.572246789932	498.204986572266	114	124	38	92.379997253418	70	141.12391769886	30	28	25	124	0	0	0	0	0	0	0	0	0	0	0	0	0	120
205	11/4/2025 11:10:20 AM		7.83900022506714	571.898514032364	498.809997558594	114	124	39	90.8899993896484	39	150.124901533127	25	29	24	44	0	0	0	0	0	0	0	0	0	0	0	0	0	120
206	11/4/2025 11:10:30 AM		6.69899988174438	488.741022348404	498.792999267578	114	124	40	89.4000015258789	81	128.292725980282	27	30	24	110	0	0	0	0	0	0	0	0	0	0	0	0	0	120
207	11/4/2025 11:10:40 AM		6.06599998474121	442.565909028053	498.545013427734	115	124	41	87.9100036621094	74	116.170120239258	24	30	28	85	0	0	0	0	0	0	0	0	0	0	0	0	0	120.505050505051
208	11/4/2025 11:10:50 AM		6.17399978637695	450.389295816422	498.766998291016	115	124	40	89.4000015258789	92	118.238438665867	36	30	28	114	0	0	0	0	0	0	0	0	0	0	0	0	0	120.505050505051
209	11/4/2025 11:11:00 AM		6.8600001335144	500.504386425018	498.428985595703	115	125	40	89.4000015258789	76	131.376045942307	28	30	25	49	0	0	0	0	0	0	0	0	0	0	0	0	0	121.010101010101
210	11/4/2025 11:11:10 AM		7.65700006484985	558.596098423004	498.608001708984	115	125	41	87.9100036621094	80	146.639411151409	35	30	28	99	0	0	0	0	0	0	0	0	0	0	0	0	0	121.010101010101
211	11/4/2025 11:11:20 AM		7.10799980163574	518.535804748535	498.924987792969	115	125	41	87.9100036621094	95	136.125500500202	30	31	25	103	0	0	0	0	0	0	0	0	0	0	0	0	0	121.010101010101
212	11/4/2025 11:11:30 AM		6.21199989318848	453.206849098206	498.807006835938	115	125	40	89.4000015258789	89	118.966175615788	30	31	22	90	0	0	0	0	0	0	0	0	0	0	0	0	0	121.010101010101
213	11/4/2025 11:11:40 AM		6.15399980545044	448.96439909935	498.463012695312	115	125	38	92.379997253418	75	117.85541921854	19	28	25	142	0	0	0	0	0	0	0	0	0	0	0	0	0	121.010101010101
214	11/4/2025 11:11:50 AM		5.96700000762939	435.335719585419	498.946014404297	116	125	39	90.8899993896484	93	114.274173974991	32	30	23	173	0	0	0	0	0	0	0	0	0	0	0	0	0	121.515151515152
215	11/4/2025 11:12:00 AM		6.31500005722046	460.725456476212	499.640991210938	116	126	39	90.8899993896484	98	120.93872576952	33	31	22	66	0	0	0	0	0	0	0	0	0	0	0	0	0	122.020202020202
216	11/4/2025 11:12:10 AM		6.34000015258789	462.550699710846	498.796997070312	116	126	39	90.8899993896484	75	121.417500078678	30	31	20	73	0	0	0	0	0	0	0	0	0	0	0	0	0	122.020202020202
217	11/4/2025 11:12:20 AM		6.25899982452393	456.656491756439	499.566986083984	116	126	39	90.8899993896484	76	119.866271317005	24	30	18	89	0	0	0	0	0	0	0	0	0	0	0	0	0	122.020202020202
218	11/4/2025 11:12:30 AM		6.33300018310547	462.002456188202	498.566986083984	116	126	38	92.379997253418	88	121.283443272114	24	30	20	34	0	0	0	0	0	0	0	0	0	0	0	0	0	122.020202020202
219	11/4/2025 11:12:40 AM		6.60400009155273	481.803220510483	499.015991210938	116	126	38	92.379997253418	92	126.47338360548	26	31	19	58	0	0	0	0	0	0	0	0	0	0	0	0	0	122.020202020202
220	11/4/2025 11:12:50 AM		6.85699987411499	500.257301330566	498.526000976562	116	126	39	90.8899993896484	90	131.318593025208	29	31	17	52	0	0	0	0	0	0	0	0	0	0	0	0	0	122.020202020202
221	11/4/2025 11:13:00 AM		8.60700035095215	627.948743104935	498.752014160156	116	127	39	90.8899993896484	79	164.832888543606	24	29	19	22	0	0	0	0	0	0	0	0	0	0	0	0	0	122.525252525253
222	11/4/2025 11:13:10 AM		9.17099952697754	669.083422422409	499.234985351562	117	127	36	95.3600006103516	71	175.634063780308	25	27	24	116	0	0	0	0	0	0	0	0	0	0	0	0	0	123.030303030303
223	11/4/2025 11:13:20 AM		8.46700000762939	617.68923997879	498.863006591797	117	127	38	92.379997253418	71	162.151739001274	28	28	25	104	0	0	0	0	0	0	0	0	0	0	0	0	0	123.030303030303
224	11/4/2025 11:13:30 AM		8.5620002746582	624.639111757278	500.135009765625	117	127	38	92.379997253418	71	163.971081376076	22	28	28	76	0	0	0	0	0	0	0	0	0	0	0	0	0	123.030303030303
225	11/4/2025 11:13:40 AM		8.29100036621094	604.854279756546	499.080993652344	117	127	38	92.379997253418	83	158.781154453754	25	29	25	102	0	0	0	0	0	0	0	0	0	0	0	0	0	123.030303030303
226	11/4/2025 11:13:50 AM		8.14900016784668	594.524127244949	499.335998535156	117	127	39	90.8899993896484	82	156.061716377735	27	29	27	92	0	0	0	0	0	0	0	0	0	0	0	0	0	123.030303030303
227	11/4/2025 11:14:00 AM		6.51800012588501	475.496542453766	498.105987548828	117	127	40	89.4000015258789	84	124.82638657093	24	29	25	76	0	0	0	0	0	0	0	0	0	0	0	0	0	123.030303030303
228	11/4/2025 11:14:10 AM		6.44399976730347	470.113831758499	499.109985351562	117	127	40	89.4000015258789	89	123.409214615822	31	30	26	110	0	0	0	0	0	0	0	0	0	0	0	0	0	123.030303030303
229	11/4/2025 11:14:20 AM		7.11199998855591	518.869686126709	499.135009765625	117	127	40	89.4000015258789	83	136.202104389668	29	30	24	97	0	0	0	0	0	0	0	0	0	0	0	0	0	123.030303030303
230	11/4/2025 11:14:30 AM		6.53499984741211	476.743716001511	498.449005126953	118	127	40	89.4000015258789	86	125.151953101158	32	31	24	33	0	0	0	0	0	0	0	0	0	0	0	0	0	123.535353535354
231	11/4/2025 11:14:40 AM		6.76300001144409	493.425285816193	498.923004150391	118	128	40	89.4000015258789	75	129.518388211727	28	30	30	97	0	0	0	0	0	0	0	0	0	0	0	0	0	124.040404040404
232	11/4/2025 11:14:50 AM		7.2649998664856	529.996883869171	498.699005126953	118	128	40	89.4000015258789	98	139.132203161716	30	30	29	94	0	0	0	0	0	0	0	0	0	0	0	0	0	124.040404040404
233	11/4/2025 11:15:00 AM		6.44899988174438	470.457690954208	498.794006347656	118	128	41	87.9100036621094	67	123.504969477654	27	31	28	91	0	0	0	0	0	0	0	0	0	0	0	0	0	124.040404040404
234	11/4/2025 11:15:10 AM		6.86499977111816	500.826305150986	498.217987060547	118	128	40	89.4000015258789	83	131.471800804138	24	31	26	42	0	0	0	0	0	0	0	0	0	0	0	0	0	124.040404040404
235	11/4/2025 11:15:20 AM		6.78200006484985	494.792675971985	498.618988037109	118	128	40	89.4000015258789	74	129.882256686687	28	32	24	38	0	0	0	0	0	0	0	0	0	0	0	0	0	124.040404040404
236	11/4/2025 11:15:30 AM		7.2039999961853	525.604873895645	498.404998779297	118	128	40	89.4000015258789	37	137.96399384737	24	30	29	55	0	0	0	0	0	0	0	0	0	0	0	0	0	124.040404040404
237	11/4/2025 11:15:40 AM		8.12800025939941	593.004709482193	498.742004394531	118	129	40	89.4000015258789	95	155.659545958042	31	31	31	89	0	0	0	0	0	0	0	0	0	0	0	0	0	124.545454545455
238	11/4/2025 11:15:50 AM		8.48499965667725	619.058185815811	498.731994628906	118	129	40	89.4000015258789	91	162.496456503868	23	31	30	82	0	0	0	0	0	0	0	0	0	0	0	0	0	124.545454545455
239	11/4/2025 11:16:00 AM		8.57999992370605	625.972062349319	499.302001953125	118	129	39	90.8899993896484	80	164.315812289715	28	29	26	89	0	0	0	0	0	0	0	0	0	0	0	0	0	124.545454545455
240	11/4/2025 11:16:10 AM		7.6100001335144	555.157506465912	620.362976074219	118	129	39	90.8899993896484	87	145.739315450191	26	28	25	92	0	0	0	0	0	0	0	0	0	0	0	0	0	124.545454545455
241	11/4/2025 11:16:20 AM		8.75599956512451	638.795328140259	498.684997558594	118	129	38	92.379997253418	91	167.686383426189	26	29	20	51	0	0	0	0	0	0	0	0	0	0	0	0	0	124.545454545455
242	11/4/2025 11:16:30 AM		9.30000019073486	678.448569774628	510.875	118	129	39	90.8899993896484	94	178.104539215565	28	29	12	22	0	0	0	0	0	0	0	0	0	0	0	0	0	124.545454545455
243	11/4/2025 11:16:40 AM		8.96700000762939	654.213255643845	498.161010742188	118	130	39	90.8899993896484	98	171.727252006531	26	30	11	9	0	0	0	0	0	0	0	0	0	0	0	0	0	125.050505050505
244	11/4/2025 11:16:50 AM		8.87399959564209	647.403287887573	497.888000488281	118	130	38	92.379997253418	93	169.946211576462	26	30	10	3	0	0	0	0	0	0	0	0	0	0	0	0	0	125.050505050505
245	11/4/2025 11:17:00 AM		8.68099975585938	633.30414891243	497.811004638672	118	130	38	92.379997253418	95	166.250060498714	30	29	9	1	0	0	0	0	0	0	0	0	0	0	0	0	0	125.050505050505
246	11/4/2025 11:17:10 AM		8.69999980926514	634.743690490723	497.671997070312	119	130	38	92.379997253418	96	166.613928973675	27	29	11	6	0	0	0	0	0	0	0	0	0	0	0	0	0	125.555555555556
247	11/4/2025 11:17:20 AM		8.32400035858154	607.281088829041	498.14599609375	119	130	38	92.379997253418	96	159.413136541843	20	29	11	5	0	0	0	0	0	0	0	0	0	0	0	0	0	125.555555555556
248	11/4/2025 11:17:30 AM		7.53700017929077	549.86760020256	505.488006591797	119	130	38	92.379997253418	53	144.341281056404	22	27	13	27	0	0	0	0	0	0	0	0	0	0	0	0	0	125.555555555556
249	11/4/2025 11:17:40 AM		8.58800029754639	626.523846387863	500.070007324219	119	130	38	92.379997253418	53	164.469020068645	28	27	18	64	0	0	0	0	0	0	0	0	0	0	0	0	0	125.555555555556
250	11/4/2025 11:17:50 AM		8.58300018310547	626.14318728447	499.165985107422	119	131	38	92.379997253418	25	164.373265206814	22	27	21	150	0	0	0	0	0	0	0	0	0	0	0	0	0	126.060606060606
251	11/4/2025 11:18:00 AM		7.47900009155273	545.667850971222	560.158020019531	119	131	38	92.379997253418	92	143.230524659157	23	27	20	90	0	0	0	0	0	0	0	0	0	0	0	0	0	126.060606060606
252	11/4/2025 11:18:10 AM		8.5939998626709	626.974993944168	498.054992675781	119	131	38	92.379997253418	94	164.583925902843	24	28	14	34	0	0	0	0	0	0	0	0	0	0	0	0	0	126.060606060606
253	11/4/2025 11:18:20 AM		8.36600017547607	610.323733091354	497.994995117188	119	131	38	92.379997253418	83	160.217490792274	22	29	11	17	0	0	0	0	0	0	0	0	0	0	0	0	0	126.060606060606
254	11/4/2025 11:18:30 AM		5.87799978256226	428.866043686867	602.252014160156	119	131	38	92.379997253418	90	112.569737434387	29	26	19	94	0	0	0	0	0	0	0	0	0	0	0	0	0	126.060606060606
255	11/4/2025 11:18:40 AM		5.77600002288818	421.382170915604	499.040008544922	120	131	38	92.379997253418	85	110.616324841976	23	28	20	96	0	0	0	0	0	0	0	0	0	0	0	0	0	126.565656565657
256	11/4/2025 11:18:50 AM		5.71500015258789	416.922998428345	498.385009765625	120	131	39	90.8899993896484	76	109.44811552763	23	29	21	79	0	0	0	0	0	0	0	0	0	0	0	0	0	126.565656565657
257	11/4/2025 11:19:00 AM		5.92899990081787	432.545256614685	498.402008056641	120	132	39	90.8899993896484	63	113.54643702507	23	29	20	72	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
258	11/4/2025 11:19:10 AM		6.55100011825562	477.904576063156	498.838989257812	120	132	38	92.379997253418	81	125.458368659019	23	29	23	112	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
259	11/4/2025 11:19:20 AM		6.1710000038147	450.18914937973	498.470001220703	120	132	39	90.8899993896484	86	118.180985748768	27	28	25	38	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
260	11/4/2025 11:19:30 AM		7.80200004577637	569.169473648071	498.846984863281	120	132	40	89.4000015258789	72	149.416302144527	29	29	24	79	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
261	11/4/2025 11:19:40 AM		8.19699954986572	598.021137714386	499.067993164062	120	132	40	89.4000015258789	93	156.980963051319	26	30	24	110	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
262	11/4/2025 11:19:50 AM		6.66300010681152	486.113798618317	498.97900390625	120	132	39	90.8899993896484	81	127.603290975094	23	29	22	93	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
263	11/4/2025 11:20:00 AM		7.19999980926514	525.306987762451	498.743988037109	120	132	39	90.8899993896484	91	137.887389957905	27	27	25	69	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
264	11/4/2025 11:20:10 AM		9.22999954223633	673.371577262878	499.048004150391	120	132	38	92.379997253418	65	176.763971149921	26	27	25	116	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
265	11/4/2025 11:20:20 AM		8.72900009155273	636.846274137497	499.059997558594	120	132	38	92.379997253418	96	167.169307172298	26	27	23	146	0	0	0	0	0	0	0	0	0	0	0	0	0	127.070707070707
266	11/4/2025 11:20:30 AM		7.94600009918213	579.685717821121	499.703002929688	121	132	38	92.379997253418	56	152.174055576324	33	26	27	118	0	0	0	0	0	0	0	0	0	0	0	0	0	127.575757575758
267	11/4/2025 11:20:40 AM		8.22700023651123	600.23358464241	499.358001708984	121	132	37	93.870002746582	98	157.555492222309	26	29	20	108	0	0	0	0	0	0	0	0	0	0	0	0	0	127.575757575758
