# A Volumetric flow rate [m3/h] Stats -> Avg: 132.6696 | Median: 130.7824 | Mode: 140.5685 | Max: 239.2155 | Min: 61.8195
268	11/4/2025 11:20:50 AM		5.81199979782104	424.045470356941	498.795989990234	121	132	39	90.8899993896484	82	111.305766552687	26	30	20	100	0	0	0	0	0	0	0	0	0	0	0	0	0	127.575757575758
269	11/4/2025 11:21:00 AM		6.40000009536743	466.880697011948	498.747985839844	121	132	40	89.4000015258789	70	122.566571831703	24	30	23	47	0	0	0	0	0	0	0	0	0	0	0	0	0	127.575757575758
270	11/4/2025 11:21:10 AM		6.45900011062622	471.250659227371	498.617004394531	121	132	40	89.4000015258789	54	123.696479201317	30	29	26	254	0	0	0	0	0	0	0	0	0	0	0	0	0	127.575757575758
271	11/4/2025 11:21:20 AM		8.21000003814697	598.984050750732	499.505004882812	121	132	39	90.8899993896484	91	157.229925692081	28	30	23	79	0	0	0	0	0	0	0	0	0	0	0	0	0	127.575757575758
272	11/4/2025 11:21:30 AM		7.42500019073486	541.670233011246	499.559997558594	121	132	40	89.4000015258789	90	142.196372151375	26	30	24	112	0	0	0	0	0	0	0	0	0	0	0	0	0	127.575757575758
273	11/4/2025 11:21:40 AM		6.86700010299683	500.987184047699	499.221008300781	121	132	40	89.4000015258789	48	131.510102748871	23	30	22	103	0	0	0	0	0	0	0	0	0	0	0	0	0	127.575757575758
274	11/4/2025 11:21:50 AM		6.93800020217896	506.164813041687	499.334991455078	121	133	40	89.4000015258789	80	132.86982178688	27	30	22	95	0	0	0	0	0	0	0	0	0	0	0	0	0	128.080808080808
275	11/4/2025 11:22:00 AM		6.52400016784668	475.993287563324	499.002014160156	121	133	40	89.4000015258789	93	124.941292405128	26	30	25	87	0	0	0	0	0	0	0	0	0	0	0	0	0	128.080808080808
276	11/4/2025 11:22:10 AM		6.52899980545044	476.305228471756	498.93798828125	121	133	40	89.4000015258789	94	125.03704726696	31	30	27	84	0	0	0	0	0	0	0	0	0	0	0	0	0	128.080808080808
277	11/4/2025 11:22:20 AM		7.03800010681152	513.469970226288	500.492004394531	121	133	40	89.4000015258789	95	134.784919023514	30	29	26	134	0	0	0	0	0	0	0	0	0	0	0	0	0	128.080808080808
278	11/4/2025 11:22:30 AM		6.5	474.199748039246	498.813995361328	122	133	40	89.4000015258789	72	124.481669068336	21	29	25	47	0	0	0	0	0	0	0	0	0	0	0	0	0	128.585858585859
279	11/4/2025 11:22:40 AM		6.09899997711182	444.925662875175	498.848999023438	122	133	40	89.4000015258789	88	116.802115738392	28	29	24	94	0	0	0	0	0	0	0	0	0	0	0	0	0	128.585858585859
280	11/4/2025 11:22:50 AM		6.53299999237061	476.620763540268	499.148010253906	122	133	39	90.8899993896484	94	125.113651156425	25	29	25	119	0	0	0	0	0	0	0	0	0	0	0	0	0	128.585858585859
281	11/4/2025 11:23:00 AM		8.33800029754639	608.281713724136	500.140014648438	122	134	39	90.8899993896484	87	159.681263566017	26	28	30	115	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
282	11/4/2025 11:23:10 AM		NaN	NaN	501.014007568359	122	134	39	90.8899993896484	34	NaN	16	28	28	87	3	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
283	11/4/2025 11:23:20 AM		8.625	629.206269979477	501.722991943359	122	134	39	90.8899993896484	91	165.1776060462	30	28	28	78	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
284	11/4/2025 11:23:30 AM		8.18599987030029	597.206872701645	499.065002441406	122	134	39	90.8899993896484	75	156.770302355289	20	29	24	78	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
285	11/4/2025 11:23:40 AM		7.81199979782104	569.918882846832	498.519012451172	122	134	40	89.4000015258789	95	149.607811868191	28	29	22	158	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
286	11/4/2025 11:23:50 AM		6.64699983596802	484.959429502487	499.046997070312	122	134	40	89.4000015258789	93	127.296875417233	24	29	24	104	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
287	11/4/2025 11:24:00 AM		6.70499992370605	489.169532060623	498.934997558594	122	134	40	89.4000015258789	96	128.40763181448	30	30	25	94	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
288	11/4/2025 11:24:10 AM		6.84899997711182	499.671292304993	499.403015136719	122	134	40	89.4000015258789	95	131.165385246277	29	30	23	74	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
289	11/4/2025 11:24:20 AM		6.39599990844727	466.605341434479	499.140014648438	122	134	40	89.4000015258789	35	122.489967942238	21	30	30	51	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
290	11/4/2025 11:24:30 AM		6.26800012588501	457.314169406891	499.325012207031	122	134	41	87.9100036621094	77	120.038630068302	31	29	30	141	0	0	0	0	0	0	0	0	0	0	0	0	0	129.090909090909
291	11/4/2025 11:24:40 AM		6.33199977874756	461.932289600372	498.765991210938	122	135	41	87.9100036621094	91	121.264292299747	33	31	26	122	0	0	0	0	0	0	0	0	0	0	0	0	0	129.59595959596
292	11/4/2025 11:24:50 AM		6.33099985122681	461.852842569351	499.611999511719	122	135	40	89.4000015258789	69	121.245141327381	21	30	24	91	0	0	0	0	0	0	0	0	0	0	0	0	0	129.59595959596
293	11/4/2025 11:25:00 AM		6.38700008392334	465.949273109436	499.251007080078	122	135	40	89.4000015258789	80	122.317609190941	24	30	23	75	0	0	0	0	0	0	0	0	0	0	0	0	0	129.59595959596
294	11/4/2025 11:25:10 AM		6.10799980163574	445.589804649353	499.321990966797	122	135	40	89.4000015258789	89	116.974474489689	29	29	23	76	0	0	0	0	0	0	0	0	0	0	0	0	0	129.59595959596
295	11/4/2025 11:25:20 AM		7.21299982070923	526.219636201859	499.531005859375	122	135	40	89.4000015258789	81	138.136352598667	25	29	25	80	0	0	0	0	0	0	0	0	0	0	0	0	0	129.59595959596
296	11/4/2025 11:25:30 AM		6.88899993896484	502.588784694672	499.417999267578	122	135	40	89.4000015258789	77	131.93142414093	26	29	26	92	0	0	0	0	0	0	0	0	0	0	0	0	0	129.59595959596
297	11/4/2025 11:25:40 AM		7.77500009536743	567.243647575378	499.31201171875	122	135	39	90.8899993896484	61	148.899225890636	27	29	28	69	0	0	0	0	0	0	0	0	0	0	0	0	0	129.59595959596
298	11/4/2025 11:25:50 AM		8.36800003051758	610.49222946167	499.028015136719	122	135	38	92.379997253418	88	160.255792737007	23	27	30	112	0	0	0	0	0	0	0	0	0	0	0	0	0	129.59595959596
299	11/4/2025 11:26:00 AM		8.08800029754639	590.026438236237	499.319000244141	122	135	38	92.379997253418	87	154.893507063389	28	27	23	124	0	0	0	0	0	0	0	0	0	0	0	0	0	129.59595959596
300	11/4/2025 11:26:10 AM		8.33699989318848	608.238476514816	500.033996582031	122	135	39	90.8899993896484	85	159.662112593651	27	29	26	77	0	0	0	0	0	0	0	0	0	0	0	0	0	129.59595959596
301	11/4/2025 11:26:20 AM		8.28299999237061	604.315531253815	499.117004394531	122	135	38	92.379997253418	85	158.627946674824	20	28	23	51	0	0	0	0	0	0	0	0	0	0	0	0	0	129.59595959596
302	11/4/2025 11:26:30 AM		6.88399982452393	502.205818891525	499.579986572266	122	136	38	92.379997253418	63	131.835669279099	24	29	20	143	0	0	0	0	0	0	0	0	0	0	0	0	0	130.10101010101
303	11/4/2025 11:26:40 AM		5.35699987411499	390.84312915802	499.179992675781	122	136	40	89.4000015258789	48	102.592047303915	24	30	26	88	0	0	0	0	0	0	0	0	0	0	0	0	0	130.10101010101
304	11/4/2025 11:26:50 AM		5.41900014877319	395.324429869652	499.641998291016	123	136	40	89.4000015258789	86	103.77941429615	26	31	22	73	0	0	0	0	0	0	0	0	0	0	0	0	0	130.606060606061
305	11/4/2025 11:27:00 AM		5.12900018692017	374.189212918282	498.519989013672	123	136	40	89.4000015258789	98	98.225612193346	32	31	29	142	0	0	0	0	0	0	0	0	0	0	0	0	0	130.606060606061
306	11/4/2025 11:27:10 AM		5.36800003051758	391.64816737175	499.403015136719	123	136	40	89.4000015258789	97	102.802707999945	35	30	28	126	0	0	0	0	0	0	0	0	0	0	0	0	0	130.606060606061
307	11/4/2025 11:27:20 AM		4.22300004959106	308.089363574982	498.911010742188	123	136	41	87.9100036621094	82	80.8747842907906	32	32	19	104	0	0	0	0	0	0	0	0	0	0	0	0	0	130.606060606061
308	11/4/2025 11:27:30 AM		4.03999996185303	294.738963246346	498.990997314453	123	136	41	87.9100036621094	90	77.3701429367065	32	32	24	88	0	0	0	0	0	0	0	0	0	0	0	0	0	130.606060606061
309	11/4/2025 11:27:40 AM		4.05999994277954	296.191567182541	498.907012939453	123	136	40	89.4000015258789	96	77.7531690895557	28	32	20	110	0	0	0	0	0	0	0	0	0	0	0	0	0	130.606060606061
310	11/4/2025 11:27:50 AM		4.38000011444092	319.554036855698	499.072998046875	123	136	40	89.4000015258789	92	83.8814936578274	25	30	24	144	0	0	0	0	0	0	0	0	0	0	0	0	0	130.606060606061
311	11/4/2025 11:28:00 AM		4.11600017547607	300.247576832771	499.214996337891	123	136	41	87.9100036621094	98	78.8256235420704	27	31	21	93	0	0	0	0	0	0	0	0	0	0	0	0	0	130.606060606061
312	11/4/2025 11:28:10 AM		4.66200017929077	340.146535634995	499.178985595703	123	136	41	87.9100036621094	98	89.2820812761784	28	31	22	73	0	0	0	0	0	0	0	0	0	0	0	0	0	130.606060606061
313	11/4/2025 11:28:20 AM		4	291.854703426361	499.304992675781	123	137	40	89.4000015258789	93	76.6041040420532	25	32	26	114	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
314	11/4/2025 11:28:30 AM		4.01700019836426	293.090718984604	499.113006591797	123	137	41	87.9100036621094	96	76.9296705722809	32	30	25	117	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
315	11/4/2025 11:28:40 AM		3.99300003051758	291.34476184845	499.410003662109	123	137	40	89.4000015258789	99	76.4700472354889	30	30	26	141	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
316	11/4/2025 11:28:50 AM		4.35200023651123	317.480796575546	499.527008056641	123	137	41	87.9100036621094	96	83.3452664315701	30	30	24	128	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
317	11/4/2025 11:29:00 AM		6.25400018692017	456.270468235016	499.315002441406	123	137	40	89.4000015258789	86	119.770516455173	30	30	26	102	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
318	11/4/2025 11:29:10 AM		7.00600004196167	511.12539768219	498.966003417969	123	137	40	89.4000015258789	94	134.172087907791	20	29	25	78	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
319	11/4/2025 11:29:20 AM		6.44399976730347	470.157712697983	499.436004638672	123	137	38	92.379997253418	94	123.409214615822	28	29	27	93	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
320	11/4/2025 11:29:30 AM		6.31799983978271	460.929572582245	499.346984863281	123	137	38	92.379997253418	94	120.996178686619	26	29	25	103	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
321	11/4/2025 11:29:40 AM		6.51200008392334	475.070017576218	499.02099609375	123	137	39	90.8899993896484	79	124.711480736732	30	29	23	80	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
322	11/4/2025 11:29:50 AM		6.6710000038147	486.710268259048	498.826995849609	123	137	39	90.8899993896484	73	127.756498754025	30	30	20	80	0	0	0	0	0	0	0	0	0	0	0	0	0	131.111111111111
323	11/4/2025 11:30:00 AM		8.52600002288818	622.033131122589	498.885009765625	124	137	39	90.8899993896484	97	163.281646370888	24	28	28	92	0	0	0	0	0	0	0	0	0	0	0	0	0	131.616161616162
324	11/4/2025 11:30:10 AM		7.90799999237061	576.941281557083	620.890991210938	124	137	38	92.379997253418	53	151.446318626404	21	27	22	104	0	0	0	0	0	0	0	0	0	0	0	0	0	131.616161616162
325	11/4/2025 11:30:20 AM		7.81199979782104	569.893670082092	499.183013916016	124	138	39	90.8899993896484	62	149.607811868191	25	28	23	39	0	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
326	11/4/2025 11:30:30 AM		8.41600036621094	613.99165391922	499.204986572266	124	138	39	90.8899993896484	89	161.175039410591	29	28	25	116	0	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
327	11/4/2025 11:30:40 AM		9.04699993133545	660.028874874115	512.424011230469	124	138	38	92.379997253418	99	173.259329795837	30	28	26	111	0	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
328	11/4/2025 11:30:50 AM		9.07999992370605	662.400269508362	500.022003173828	124	138	38	92.379997253418	91	173.891325294971	25	28	23	75	0	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
329	11/4/2025 11:31:00 AM		8.75800037384033	638.92514705658	499.951995849609	124	138	38	92.379997253418	95	167.724685370922	28	28	21	66	0	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
330	11/4/2025 11:31:10 AM		8.10200023651123	591.089934110641	499.14599609375	124	138	37	93.870002746582	94	155.161620676517	33	29	18	66	0	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
331	11/4/2025 11:31:20 AM		8.66399955749512	632.066684961319	500.019989013672	124	138	38	92.379997253418	91	165.924493968487	23	28	16	41	0	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
332	11/4/2025 11:31:30 AM		8.8120002746582	642.869013547897	498.485992431641	124	138	38	92.379997253418	90	168.758837878704	22	29	10	15	0	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
333	11/4/2025 11:31:40 AM		8.34700012207031	608.933866024017	498.528015136719	124	138	38	92.379997253418	97	159.853622317314	23	28	12	17	0	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
334	11/4/2025 11:31:50 AM		7.98799991607666	582.773154973984	506.670989990234	124	138	36	95.3600006103516	84	152.97839641571	27	26	12	65	0	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
335	11/4/2025 11:32:00 AM		8.37399959564209	610.932058095932	501.733001708984	124	138	37	93.870002746582	96	160.370698571205	26	27	12	30	0	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
336	11/4/2025 11:32:10 AM		8.07900047302246	589.414358139038	499.639007568359	124	138	36	95.3600006103516	96	154.721134901047	23	26	16	41	0	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
337	11/4/2025 11:32:20 AM		8.39799976348877	612.664711475372	499.972991943359	124	138	37	93.870002746582	98	160.830321907997	25	27	15	35	0	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
338	11/4/2025 11:32:30 AM		8.00899982452393	584.269452095032	499.984985351562	124	138	36	95.3600006103516	47	153.380566835403	19	26	17	90	0	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
339	11/4/2025 11:32:40 AM		9.54199981689453	696.165472269058	499.121002197266	124	138	37	93.870002746582	93	182.739087939262	23	28	13	22	0	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
340	11/4/2025 11:32:50 AM		9.43599987030029	688.424777984619	498.606994628906	124	138	38	92.379997253418	97	180.709084868431	23	29	11	10	0	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
341	11/4/2025 11:33:00 AM		9.14999961853027	667.560249567032	498.450012207031	124	138	38	92.379997253418	97	175.231893360615	23	28	10	6	0	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
342	11/4/2025 11:33:10 AM		9.29800033569336	678.364562988281	498.463989257812	124	138	38	92.379997253418	96	178.066237270832	24	29	9	5	0	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
343	11/4/2025 11:33:20 AM		9.52499961853027	694.868195056915	498.549987792969	124	138	38	92.379997253418	87	182.413521409035	20	29	10	8	0	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
344	11/4/2025 11:33:30 AM		9.02200031280518	658.188235759735	498.489013671875	124	138	38	92.379997253418	97	172.780555486679	29	29	9	7	0	0	0	0	0	0	0	0	0	0	0	0	0	132.121212121212
345	11/4/2025 11:33:40 AM		8.30000019073486	605.500316619873	498.484985351562	125	138	38	92.379997253418	95	158.953513205051	23	28	10	27	0	0	0	0	0	0	0	0	0	0	0	0	0	132.626262626263
346	11/4/2025 11:33:50 AM		NaN	NaN	∞	125	138	37	93.870002746582	0	NaN	26	27	14	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	132.626262626263
347	11/4/2025 11:34:00 AM		7.7810001373291	567.635357379913	505.303009033203	125	138	37	93.870002746582	68	149.014131724834	19	27	18	69	0	0	0	0	0	0	0	0	0	0	0	0	0	132.626262626263
348	11/4/2025 11:34:10 AM		8.29500007629395	605.191004276276	500.188995361328	125	138	37	93.870002746582	66	158.85775834322	20	26	20	44	0	0	0	0	0	0	0	0	0	0	0	0	0	132.626262626263
349	11/4/2025 11:34:20 AM		8.57100009918213	625.263261795044	517.741027832031	125	138	36	95.3600006103516	87	164.143440127373	22	26	20	48	0	0	0	0	0	0	0	0	0	0	0	0	0	132.626262626263
350	11/4/2025 11:34:30 AM		7.89599990844727	576.039737462997	502.408996582031	125	139	37	93.870002746582	97	151.216506958008	23	28	16	38	0	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
351	11/4/2025 11:34:40 AM		6.97800016403198	509.046685695648	499.144012451172	125	139	36	95.3600006103516	83	133.635860681534	24	26	18	36	0	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
352	11/4/2025 11:34:50 AM		7.85599994659424	573.146814107895	516.112976074219	125	139	36	95.3600006103516	56	150.450468063354	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
353	11/4/2025 11:35:00 AM		8.1230001449585	592.586016654968	499.677001953125	125	139	36	95.3600006103516	94	155.56379109621	22	26	16	37	0	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
354	11/4/2025 11:35:10 AM		8.38599967956543	611.771374940872	505.824005126953	125	139	36	95.3600006103516	8	160.600510239601	13	25	20	57	0	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
355	11/4/2025 11:35:20 AM		6.88100004196167	501.997464895248	692.051025390625	125	139	36	95.3600006103516	91	131.778216362	23	25	16	49	0	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
356	11/4/2025 11:35:30 AM		7.51599979400635	548.310148715973	501.462005615234	125	139	36	95.3600006103516	54	143.939110636711	22	26	17	79	0	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
357	11/4/2025 11:35:40 AM		8.25500011444092	602.25065946579	499.095001220703	125	139	38	92.379997253418	97	158.091719448566	18	28	14	33	0	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
358	11/4/2025 11:35:50 AM		9.78600025177002	713.974857330322	498.131988525391	125	139	38	92.379997253418	97	187.411938607693	21	28	12	21	0	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
359	11/4/2025 11:36:00 AM		9.79199981689453	714.392638206482	498.082000732422	125	139	38	92.379997253418	97	187.526844441891	25	29	10	12	0	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
360	11/4/2025 11:36:10 AM		9.31900024414062	679.855388402939	498.06298828125	125	139	38	92.379997253418	96	178.468407690525	21	29	11	11	0	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
361	11/4/2025 11:36:20 AM		9.19099998474121	670.507782697678	498.335998535156	125	139	38	92.379997253418	93	176.017083227634	22	29	9	5	0	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
362	11/4/2025 11:36:30 AM		9.25500011444092	675.175040960312	498.201995849609	125	139	38	92.379997253418	97	177.24274545908	23	29	10	11	0	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
363	11/4/2025 11:36:40 AM		8.08600044250488	589.90826010704	498.268005371094	125	139	38	92.379997253418	88	154.855205118656	22	29	9	8	0	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
364	11/4/2025 11:36:50 AM		7.94500017166138	579.662597179413	498.832000732422	125	139	38	92.379997253418	89	152.154904603958	23	28	15	10	0	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
365	11/4/2025 11:37:00 AM		7.61199998855591	555.368596315384	498.709991455078	125	139	36	95.3600006103516	93	145.777617394924	25	26	18	35	0	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
366	11/4/2025 11:37:10 AM		7.63600015640259	557.084512710571	661.026000976562	125	139	36	95.3600006103516	78	146.237240731716	21	26	14	29	0	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
367	11/4/2025 11:37:20 AM		8.39799976348877	612.654948234558	523.442993164062	125	139	36	95.3600006103516	99	160.830321907997	23	26	13	19	0	0	0	0	0	0	0	0	0	0	0	0	0	133.131313131313
368	11/4/2025 11:37:30 AM		8.41800022125244	614.127480983734	498.990997314453	125	140	37	93.870002746582	96	161.213341355324	24	28	10	9	0	0	0	0	0	0	0	0	0	0	0	0	0	133.636363636364
369	11/4/2025 11:37:40 AM		8.23099994659424	600.48742890358	499.372985839844	125	140	38	92.379997253418	94	157.632096111774	23	28	11	7	0	0	0	0	0	0	0	0	0	0	0	0	0	133.636363636364
370	11/4/2025 11:37:50 AM		6.23000001907349	454.542696475983	499.434997558594	125	140	38	92.379997253418	70	119.310893118382	24	28	16	50	0	0	0	0	0	0	0	0	0	0	0	0	0	133.636363636364
371	11/4/2025 11:38:00 AM		5.84899997711182	426.706463098526	499.078002929688	125	140	38	92.379997253418	10	112.014352530241	23	28	18	67	0	0	0	0	0	0	0	0	0	0	0	0	0	133.636363636364
372	11/4/2025 11:38:10 AM		6.05100011825562	441.458156704903	499.204010009766	125	140	38	92.379997253418	82	115.882855653763	27	29	21	74	0	0	0	0	0	0	0	0	0	0	0	0	0	133.636363636364
373	11/4/2025 11:38:20 AM		6.04699993133545	441.189667582512	499.175994873047	126	140	38	92.379997253418	74	115.806251764297	28	28	23	73	0	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
374	11/4/2025 11:38:30 AM		5.89699983596802	430.197063088417	499.459991455078	126	140	39	90.8899993896484	84	112.933605909348	30	28	19	39	0	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
375	11/4/2025 11:38:40 AM		5.97300004959106	435.79708635807	499.355987548828	126	140	38	92.379997253418	83	114.389079809189	23	27	23	109	0	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
376	11/4/2025 11:38:50 AM		6.17500019073486	450.483494997025	501.165985107422	126	140	39	90.8899993896484	91	118.257589638233	30	28	23	89	0	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
377	11/4/2025 11:39:00 AM		NaN	NaN	∞	126	140	39	90.8899993896484	0	NaN	23	28	29	103	2	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
378	11/4/2025 11:39:10 AM		8.35099983215332	609.220486879349	499.334014892578	126	140	39	90.8899993896484	71	159.930226206779	20	29	25	52	0	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
379	11/4/2025 11:39:20 AM		7.53999996185303	550.046503543854	499.430999755859	126	140	39	90.8899993896484	90	144.398733973503	24	30	23	68	0	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
380	11/4/2025 11:39:30 AM		NaN	NaN	∞	126	140	38	92.379997253418	0	NaN	19	28	25	254	2	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
381	11/4/2025 11:39:40 AM		7.36600017547607	537.421560287476	507.904998779297	126	140	37	93.870002746582	86	141.066464781761	28	27	26	110	0	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
382	11/4/2025 11:39:50 AM		6.73299980163574	491.202056407928	499.365997314453	126	140	38	92.379997253418	38	128.943859040737	28	28	24	84	0	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
383	11/4/2025 11:40:00 AM		5.60200023651123	408.717638254166	499.415985107422	126	140	38	92.379997253418	92	107.284048944712	27	27	25	236	0	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
384	11/4/2025 11:40:10 AM		5.51300001144409	402.190777659416	499.403991699219	126	140	39	90.8899993896484	95	105.579605698586	29	29	24	150	0	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
385	11/4/2025 11:40:20 AM		5.45699977874756	398.09761941433	499.272003173828	126	140	39	90.8899993896484	95	104.507151246071	33	29	27	98	0	0	0	0	0	0	0	0	0	0	0	0	0	134.141414141414
386	11/4/2025 11:40:30 AM		5.56599998474121	406.063404679298	499.223999023438	126	141	39	90.8899993896484	77	106.594613939524	22	28	24	128	0	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
387	11/4/2025 11:40:40 AM		6.25099992752075	456.03341460228	499.432006835938	126	141	38	92.379997253418	77	119.713063538074	25	29	22	93	0	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
388	11/4/2025 11:40:50 AM		6.55700016021729	478.395581245422	499.64599609375	126	141	40	89.4000015258789	96	125.573274493217	30	30	22	68	0	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
389	11/4/2025 11:41:00 AM		6.10900020599365	445.669600367546	498.852996826172	126	141	40	89.4000015258789	69	116.993625462055	23	30	22	113	0	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
390	11/4/2025 11:41:10 AM		5.84299993515015	426.261860132217	499.321990966797	126	141	40	89.4000015258789	92	111.899446696043	29	30	25	108	0	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
391	11/4/2025 11:41:20 AM		5.82299995422363	424.854290485382	499.283996582031	126	141	40	89.4000015258789	93	111.516427248716	25	30	26	99	0	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
392	11/4/2025 11:41:30 AM		5.96400022506714	435.085120797157	498.993988037109	126	141	40	89.4000015258789	98	114.216721057892	27	30	24	94	0	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
393	11/4/2025 11:41:40 AM		6.04099988937378	440.693700313568	499.747985839844	126	141	40	89.4000015258789	96	115.691345930099	31	30	26	74	0	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
394	11/4/2025 11:41:50 AM		5.87900018692017	428.921404480934	499.605010986328	126	141	40	89.4000015258789	87	112.588888406754	26	28	28	141	0	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
395	11/4/2025 11:42:00 AM		5.69899988174438	415.771982073784	499.783996582031	126	141	40	89.4000015258789	94	109.141699969769	28	30	27	92	0	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
396	11/4/2025 11:42:10 AM		6.65799999237061	485.719621181488	499.394012451172	126	141	40	89.4000015258789	85	127.507536113262	27	28	27	77	0	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
397	11/4/2025 11:42:20 AM		8.27400016784668	603.634357452393	684.724975585938	126	141	38	92.379997253418	97	158.455587923527	24	27	22	62	0	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
398	11/4/2025 11:42:30 AM		7.83900022506714	571.896904706955	526.724975585938	126	141	38	92.379997253418	88	150.124901533127	32	27	21	85	0	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
399	11/4/2025 11:42:40 AM		8.27700042724609	603.861916065216	499.571990966797	126	141	39	90.8899993896484	95	158.513040840626	26	30	19	50	0	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
400	11/4/2025 11:42:50 AM		7.83699989318848	571.785110235214	499.302001953125	126	141	37	93.870002746582	71	150.086599588394	22	29	22	91	0	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
401	11/4/2025 11:43:00 AM		7.90100002288818	576.399421691895	499.101013183594	126	141	39	90.8899993896484	91	151.312261819839	29	30	19	83	0	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
402	11/4/2025 11:43:10 AM		7.67899990081787	560.248285531998	499.411987304688	126	141	38	92.379997253418	42	147.060732543468	21	30	21	108	0	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
403	11/4/2025 11:43:20 AM		6.42999982833862	469.123506546021	499.351989746094	126	141	39	90.8899993896484	87	123.141101002693	26	30	21	86	0	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
404	11/4/2025 11:43:30 AM		5.92999982833862	432.627519965172	499.058013916016	126	141	40	89.4000015258789	82	113.565587997437	29	32	19	81	0	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
405	11/4/2025 11:43:40 AM		6.2810001373291	458.251601457596	499.079986572266	126	141	40	89.4000015258789	80	120.287592709064	32	30	24	84	0	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
406	11/4/2025 11:43:50 AM		6.03399991989136	440.186709165573	499.777008056641	126	141	40	89.4000015258789	99	115.557289123535	30	29	26	129	0	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
407	11/4/2025 11:44:00 AM		5.85599994659424	427.215814590454	499.252014160156	126	141	40	89.4000015258789	78	112.148409336805	30	30	25	88	0	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
408	11/4/2025 11:44:10 AM		5.56199979782104	405.779385566711	499.695007324219	126	141	40	89.4000015258789	89	106.518010050058	29	29	28	125	0	0	0	0	0	0	0	0	0	0	0	0	0	134.646464646465
409	11/4/2025 11:44:20 AM		5.85900020599365	427.453324198723	499.447998046875	126	142	41	87.9100036621094	87	112.205862253904	27	32	23	81	0	0	0	0	0	0	0	0	0	0	0	0	0	135.151515151515
410	11/4/2025 11:44:30 AM		6.38500022888184	465.816503763199	499.204010009766	127	142	41	87.9100036621094	61	122.279307246208	26	33	21	60	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
411	11/4/2025 11:44:40 AM		6.30700016021729	460.135799646378	499.173004150391	127	142	41	87.9100036621094	85	120.785517990589	26	32	27	70	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
412	11/4/2025 11:44:50 AM		6.50799989700317	474.802440404892	499.467987060547	127	142	40	89.4000015258789	90	124.634876847267	37	30	27	83	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
413	11/4/2025 11:45:00 AM		6.52500009536743	476.06458067894	499.309997558594	127	142	41	87.9100036621094	68	124.960443377495	22	31	29	49	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
414	11/4/2025 11:45:10 AM		6.47300004959106	472.257936000824	498.669006347656	127	142	40	89.4000015258789	91	123.964592814445	31	31	27	97	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
415	11/4/2025 11:45:20 AM		6.31699991226196	460.847550630569	499.621002197266	127	142	40	89.4000015258789	82	120.977027714252	30	31	27	143	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
416	11/4/2025 11:45:30 AM		5.8439998626709	426.357373595238	499.260986328125	127	142	40	89.4000015258789	21	111.918597668409	23	30	27	106	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
417	11/4/2025 11:45:40 AM		7.44600009918213	543.19104552269	499.696014404297	127	142	38	92.379997253418	81	142.598542571068	21	28	27	84	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
418	11/4/2025 11:45:50 AM		8.26399993896484	602.934193611145	499.993988037109	127	142	38	92.379997253418	69	158.264078199863	24	28	24	46	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
419	11/4/2025 11:46:00 AM		8.16899967193604	595.959967374802	499.558013916016	127	142	38	92.379997253418	70	156.444735825062	23	27	28	44	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
420	11/4/2025 11:46:10 AM		8.20300006866455	598.41815829277	499.290008544922	127	142	39	90.8899993896484	92	157.095868885517	30	30	23	65	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
421	11/4/2025 11:46:20 AM		8.45600032806396	616.929048299789	499.498992919922	127	142	39	90.8899993896484	83	161.941078305244	31	28	20	92	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
422	11/4/2025 11:46:30 AM		8.21300029754639	599.202650785446	511.319000244141	127	142	37	93.870002746582	78	157.28737860918	26	27	27	63	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
423	11/4/2025 11:46:40 AM		6.38100004196167	465.555846691132	501.570007324219	127	142	39	90.8899993896484	61	122.202703356743	28	29	22	109	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
424	11/4/2025 11:46:50 AM		6.32600021362305	461.534464359283	499.091003417969	127	142	39	90.8899993896484	77	121.149386465549	30	30	22	39	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
425	11/4/2025 11:47:00 AM		6.0149998664856	438.832005858421	499.752990722656	127	142	40	89.4000015258789	87	115.193420648575	25	31	23	88	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
426	11/4/2025 11:47:10 AM		6.60900020599365	482.129377126694	499.911987304688	127	142	40	89.4000015258789	80	126.569138467312	28	30	25	82	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
427	11/4/2025 11:47:20 AM		6.58900022506714	480.683988332748	499.723999023438	127	142	40	89.4000015258789	80	126.18610560894	29	30	24	106	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
428	11/4/2025 11:47:30 AM		6.37400007247925	464.993172883987	499.221984863281	127	142	40	89.4000015258789	81	122.068646550179	18	30	26	109	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
429	11/4/2025 11:47:40 AM		6.71799993515015	490.102082490921	499.101013183594	127	142	39	90.8899993896484	89	128.656594455242	31	31	23	82	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
430	11/4/2025 11:47:50 AM		6.82499980926514	497.938531637192	499.321990966797	127	142	40	89.4000015258789	80	130.70574849844	30	30	25	85	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
431	11/4/2025 11:48:00 AM		6.81799983978271	497.428643703461	499.899993896484	127	142	40	89.4000015258789	80	130.571691691875	20	30	24	65	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
432	11/4/2025 11:48:10 AM		6.90700006484985	503.900974988937	499.679992675781	127	142	40	89.4000015258789	87	132.276141643524	29	30	25	39	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
433	11/4/2025 11:48:20 AM		6.7960000038147	495.812183618546	499.597991943359	127	142	40	89.4000015258789	86	130.150370299816	32	31	25	78	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
434	11/4/2025 11:48:30 AM		6.5149998664856	475.288027524948	499.760009765625	127	142	39	90.8899993896484	56	124.768933653831	26	30	26	84	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
435	11/4/2025 11:48:40 AM		7.23099994659424	527.511763572693	499.863006591797	127	142	40	89.4000015258789	78	138.481070101261	30	29	24	105	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
436	11/4/2025 11:48:50 AM		7.69000005722046	561.01416349411	500.203002929688	127	142	39	90.8899993896484	91	147.271393239498	19	29	23	97	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
437	11/4/2025 11:49:00 AM		NaN	NaN	∞	127	142	38	92.379997253418	0	NaN	19	27	21	254	2	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
438	11/4/2025 11:49:10 AM		7.88399982452393	575.203961133957	562.77099609375	127	142	37	93.870002746582	44	150.986695289612	22	27	21	67	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
439	11/4/2025 11:49:20 AM		5.68100023269653	414.490234851837	767.336975097656	127	142	36	95.3600006103516	66	108.796982467175	25	25	21	112	0	0	0	0	0	0	0	0	0	0	0	0	0	135.656565656566
440	11/4/2025 11:49:30 AM		7.58500003814697	553.381615877151	499.716003417969	127	143	38	92.379997253418	97	145.260541141033	27	28	22	106	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
441	11/4/2025 11:49:40 AM		7.7960000038147	568.783932924271	499.226013183594	127	143	39	90.8899993896484	76	149.301396310329	26	29	25	86	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
442	11/4/2025 11:49:50 AM		6.1729998588562	450.385648012161	499.292999267578	127	143	39	90.8899993896484	87	118.219287693501	27	30	26	93	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
443	11/4/2025 11:50:00 AM		5.41900014877319	395.330840349197	499.782012939453	127	143	39	90.8899993896484	85	103.77941429615	35	29	26	82	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
444	11/4/2025 11:50:10 AM		5.1230001449585	373.783421516418	499.476013183594	127	143	40	89.4000015258789	81	98.110706359148	23	29	23	34	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
445	11/4/2025 11:50:20 AM		5.23099994659424	381.626549363136	498.915985107422	127	143	39	90.8899993896484	20	100.179018080235	18	31	23	78	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
446	11/4/2025 11:50:30 AM		5.27799987792969	385.079544782639	499.553985595703	127	143	40	89.4000015258789	95	101.079113781452	27	31	22	100	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
447	11/4/2025 11:50:40 AM		4.53499984741211	330.887871980667	499.582000732422	127	143	40	89.4000015258789	85	86.8499010801315	31	30	24	82	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
448	11/4/2025 11:50:50 AM		4.85699987411499	354.37026321888	499.243011474609	127	143	40	89.4000015258789	81	93.0165342986584	35	30	26	116	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
449	11/4/2025 11:51:00 AM		4.75600004196167	347.010576725006	499.307006835938	127	143	41	87.9100036621094	85	91.0822793841362	27	32	30	64	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
450	11/4/2025 11:51:10 AM		6.4060001373291	467.331951856613	506.917999267578	127	143	41	87.9100036621094	39	122.681477665901	19	32	27	95	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
451	11/4/2025 11:51:20 AM		6.13399982452393	447.540012001991	499.240997314453	127	143	40	89.4000015258789	63	117.472399771214	30	31	26	99	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
452	11/4/2025 11:51:30 AM		5.18200016021729	378.074714541435	499.704010009766	127	143	40	89.4000015258789	71	99.2406204342842	24	29	29	68	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
453	11/4/2025 11:51:40 AM		4.61199998855591	336.478132009506	499.652008056641	127	143	40	89.4000015258789	77	88.3245326578617	23	30	28	137	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
454	11/4/2025 11:51:50 AM		5.12200021743774	373.709553480148	499.477996826172	127	143	39	90.8899993896484	90	98.0915553867817	23	31	26	120	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
455	11/4/2025 11:52:00 AM		6.08300018310547	443.771401047707	499.18798828125	127	143	40	89.4000015258789	92	116.495686769485	31	30	23	65	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
456	11/4/2025 11:52:10 AM		7.23400020599365	527.760940790176	499.718994140625	127	143	38	92.379997253418	85	138.53852301836	28	29	28	131	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
457	11/4/2025 11:52:20 AM		8.61299991607666	628.328973054886	499.473999023438	127	143	38	92.379997253418	98	164.947794377804	23	28	18	62	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
458	11/4/2025 11:52:30 AM		8.44099998474121	615.850210189819	498.809997558594	127	143	38	92.379997253418	98	161.653813719749	20	28	14	31	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
459	11/4/2025 11:52:40 AM		8.3100004196167	606.271934509277	498.548004150391	127	143	38	92.379997253418	98	159.145022928715	23	28	12	15	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
460	11/4/2025 11:52:50 AM		8.71700000762939	635.936790704727	498.559997558594	127	143	38	92.379997253418	96	166.939495503902	26	28	11	9	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
461	11/4/2025 11:53:00 AM		9.15799999237061	668.147277832031	498.523010253906	127	143	38	92.379997253418	95	175.385101139545	21	28	11	13	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
462	11/4/2025 11:53:10 AM		8.41300010681152	613.762807846069	498.434997558594	127	143	38	92.379997253418	98	161.117586493492	20	29	10	6	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
463	11/4/2025 11:53:20 AM		6.60099983215332	481.57399892807	622.283020019531	127	143	38	92.379997253418	95	126.415930688381	20	27	14	91	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
464	11/4/2025 11:53:30 AM		6.47399997711182	472.298115491867	552.130004882812	127	143	37	93.870002746582	93	123.983743786812	22	27	16	49	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
465	11/4/2025 11:53:40 AM		NaN	NaN	∞	127	143	36	95.3600006103516	93	NaN	31	26	21	51	2	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
466	11/4/2025 11:53:50 AM		8.62800025939941	629.488223791122	499.490997314453	127	143	36	95.3600006103516	16	165.235058963299	25	26	22	86	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
467	11/4/2025 11:54:00 AM		NaN	NaN	∞	127	143	38	92.379997253418	0	NaN	21	25	22	110	2	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
468	11/4/2025 11:54:10 AM		9.3129997253418	679.45584654808	502.7080078125	127	143	38	92.379997253418	74	178.353501856327	24	26	25	54	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
469	11/4/2025 11:54:20 AM		7.91400003433228	577.341037988663	499.738006591797	127	143	38	92.379997253418	81	151.561224460602	27	27	26	123	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
470	11/4/2025 11:54:30 AM		7.95699977874756	580.517148971558	499.622009277344	127	143	38	92.379997253418	91	152.384716272354	27	28	25	106	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
471	11/4/2025 11:54:40 AM		8.28699970245361	604.592657089233	499.507995605469	127	143	38	92.379997253418	98	158.704550564289	29	29	25	69	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
472	11/4/2025 11:54:50 AM		6.88700008392334	502.422595024109	499.351013183594	127	143	38	92.379997253418	85	131.893122196198	25	28	29	241	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
473	11/4/2025 11:55:00 AM		5.64699983596802	411.975020170212	499.777008056641	127	143	39	90.8899993896484	59	108.145842701197	25	29	18	137	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
474	11/4/2025 11:55:10 AM		5.50400018692017	401.541173458099	499.411987304688	127	143	38	92.379997253418	91	105.407246947289	30	29	22	85	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
475	11/4/2025 11:55:20 AM		5.71199989318848	416.697451472282	499.441986083984	127	143	39	90.8899993896484	63	109.390662610531	25	28	26	131	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
476	11/4/2025 11:55:30 AM		5.85699987411499	427.323290705681	499.391998291016	127	143	39	90.8899993896484	91	112.167560309172	23	29	25	129	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
477	11/4/2025 11:55:40 AM		6.52500009536743	476.011687517166	499.497009277344	127	143	40	89.4000015258789	97	124.960443377495	23	28	27	64	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
478	11/4/2025 11:55:50 AM		8.08100032806396	589.556461572647	498.941986083984	127	143	38	92.379997253418	96	154.759436845779	30	29	26	80	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
479	11/4/2025 11:56:00 AM		7.92399978637695	578.130733966827	499.247985839844	127	143	38	92.379997253418	91	151.752734184265	30	28	30	114	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
480	11/4/2025 11:56:10 AM		7.58599996566772	553.462940454483	499.542999267578	127	143	39	90.8899993896484	82	145.2796921134	34	30	27	53	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
481	11/4/2025 11:56:20 AM		7.18400001525879	524.103373289108	499.472991943359	127	143	38	92.379997253418	91	137.580974400043	30	29	25	124	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
482	11/4/2025 11:56:30 AM		7.3600001335144	536.94509267807	499.259002685547	127	143	38	92.379997253418	19	140.951558947563	30	29	25	254	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
483	11/4/2025 11:56:40 AM		6.83199977874756	498.463547229767	499.406005859375	127	143	39	90.8899993896484	81	130.839805305004	27	30	23	121	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
484	11/4/2025 11:56:50 AM		5.82800006866455	425.149440765381	499.268005371094	127	143	39	90.8899993896484	51	111.612182110548	22	29	26	244	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
485	11/4/2025 11:57:00 AM		5.64400005340576	411.789384484291	499.35400390625	127	143	40	89.4000015258789	90	108.088389784098	39	28	27	133	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
486	11/4/2025 11:57:10 AM		5.81400012969971	424.171802401543	498.949005126953	127	143	40	89.4000015258789	72	111.344068497419	31	28	27	143	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
487	11/4/2025 11:57:20 AM		5.89300012588501	429.936701059341	499.605010986328	127	143	39	90.8899993896484	69	112.857002019882	30	30	21	74	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
488	11/4/2025 11:57:30 AM		5.54899978637695	404.855927824974	499.049011230469	127	143	38	92.379997253418	92	106.269047409296	33	30	21	66	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
489	11/4/2025 11:57:40 AM		6.17600011825562	450.576943159103	499.990997314453	127	143	40	89.4000015258789	50	118.2767406106	25	29	23	128	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
490	11/4/2025 11:57:50 AM		5.58099985122681	407.153534889221	498.424011230469	127	143	39	90.8899993896484	97	106.881878525019	29	30	24	111	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
491	11/4/2025 11:58:00 AM		5.79899978637695	423.04747402668	499.493011474609	127	143	39	90.8899993896484	81	111.056803911924	34	31	22	80	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
492	11/4/2025 11:58:10 AM		6.08599996566772	443.982142210007	498.976013183594	127	143	38	92.379997253418	83	116.553139686584	32	30	19	64	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
493	11/4/2025 11:58:20 AM		6.59600019454956	481.217104196548	499.184997558594	127	143	40	89.4000015258789	90	126.32017582655	26	30	22	78	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
494	11/4/2025 11:58:30 AM		5.80800008773804	423.693323135376	499.855010986328	127	143	39	90.8899993896484	87	111.229162663221	28	30	28	79	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
495	11/4/2025 11:58:40 AM		5.80600023269653	423.555994033813	499.384002685547	127	143	40	89.4000015258789	87	111.190860718489	26	29	26	82	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
496	11/4/2025 11:58:50 AM		5.91300010681152	431.378066539764	499.764007568359	127	143	40	89.4000015258789	84	113.240021467209	31	30	25	76	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
497	11/4/2025 11:59:00 AM		6.41599988937378	468.098849058151	499.506988525391	127	143	39	90.8899993896484	88	122.872987389565	22	30	27	123	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
498	11/4/2025 11:59:10 AM		8.08699989318848	590.020591020584	515.810974121094	127	143	39	90.8899993896484	68	154.874356091022	29	27	26	49	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
499	11/4/2025 11:59:20 AM		7.76200008392334	566.304445266724	499.351989746094	127	143	39	90.8899993896484	89	148.650263249874	30	28	26	95	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
500	11/4/2025 11:59:30 AM		NaN	NaN	500.313995361328	127	143	40	89.4000015258789	97	NaN	27	29	25	69	3	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
501	11/4/2025 11:59:40 AM		8.74400043487549	637.942814826965	499.197998046875	127	143	39	90.8899993896484	97	167.456571757793	24	28	18	40	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
502	11/4/2025 11:59:50 AM		NaN	NaN	∞	127	143	38	92.379997253418	0	NaN	19	26	16	254	2	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
503	11/4/2025 12:00:00 PM		7.34200000762939	535.625392198563	500.476989746094	127	143	38	92.379997253418	83	140.606841444969	26	28	19	118	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
504	11/4/2025 12:00:10 PM		6.14699983596802	448.428574204445	499.286010742188	127	143	38	92.379997253418	98	117.721362411976	24	29	24	122	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
505	11/4/2025 12:00:20 PM		6.26399993896484	456.997293233871	498.888000488281	127	143	38	92.379997253418	81	119.962026178837	22	30	22	28	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
506	11/4/2025 12:00:30 PM		6.20900011062622	452.985781431198	499.265014648438	127	143	38	92.379997253418	84	118.908722698689	25	30	19	41	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
507	11/4/2025 12:00:40 PM		6.71600008010864	489.977037906647	499.045989990234	127	143	38	92.379997253418	32	128.618292510509	25	30	19	213	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
508	11/4/2025 12:00:50 PM		5.79300022125244	422.662362456322	499.359008789062	127	143	38	92.379997253418	79	110.941898077726	25	30	20	89	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
509	11/4/2025 12:01:00 PM		5.79300022125244	422.624570131302	499.713989257812	127	143	40	89.4000015258789	49	110.941898077726	28	31	14	20	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
510	11/4/2025 12:01:10 PM		6.97200012207031	508.618175983429	499.481994628906	127	143	40	89.4000015258789	58	133.520954847336	34	30	22	70	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
511	11/4/2025 12:01:20 PM		7.76300001144409	566.387271881104	498.804992675781	127	143	40	89.4000015258789	87	148.66941422224	27	31	25	67	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
512	11/4/2025 12:01:30 PM		6.7020001411438	488.966542482376	499.494995117188	127	143	40	89.4000015258789	97	128.350178897381	26	30	23	105	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
513	11/4/2025 12:01:40 PM		6.54500007629395	477.456164360046	499.709991455078	127	143	39	90.8899993896484	85	125.343462824821	29	31	22	75	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
514	11/4/2025 12:01:50 PM		6.55900001525879	478.491228818893	499.97900390625	127	143	40	89.4000015258789	78	125.61157643795	21	30	27	78	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
515	11/4/2025 12:02:00 PM		6.33900022506714	462.485682964325	499.149993896484	127	143	40	89.4000015258789	83	121.398349106312	25	29	28	66	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
516	11/4/2025 12:02:10 PM		6.0789999961853	443.511146306992	499.489013671875	127	143	39	90.8899993896484	84	116.41908288002	30	29	26	150	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
517	11/4/2025 12:02:20 PM		6.33900022506714	462.455695867538	499.7919921875	127	143	39	90.8899993896484	88	121.398349106312	32	28	31	62	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
518	11/4/2025 12:02:30 PM		8.10799980163574	591.529279947281	499.483001708984	127	143	39	90.8899993896484	90	155.276526510715	24	28	30	108	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
519	11/4/2025 12:02:40 PM		7.66800022125244	559.406822919846	499.766998291016	127	143	39	90.8899993896484	90	146.850071847439	23	29	25	118	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
520	11/4/2025 12:02:50 PM		7.47499990463257	545.310205221176	499.553985595703	127	143	39	90.8899993896484	97	143.153920769691	36	29	23	100	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
521	11/4/2025 12:03:00 PM		7.6399998664856	557.405036687851	498.834014892578	127	143	39	90.8899993896484	82	146.313844621181	26	29	25	43	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
522	11/4/2025 12:03:10 PM		7.76300001144409	566.35234951973	499.575988769531	127	143	40	89.4000015258789	92	148.66941422224	28	30	23	77	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
523	11/4/2025 12:03:20 PM		6.36899995803833	464.639443159103	499.554992675781	127	143	40	89.4000015258789	83	121.972891688347	25	30	31	54	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
524	11/4/2025 12:03:30 PM		4.99599981307983	364.451372623444	499.242004394531	127	143	40	89.4000015258789	86	95.6785261631012	34	32	21	119	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
525	11/4/2025 12:03:40 PM		5.31899976730347	388.050815463066	499.264007568359	127	143	40	89.4000015258789	71	101.864310353994	27	31	23	60	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
526	11/4/2025 12:03:50 PM		5.88399982452393	429.254963994026	499.279998779297	127	143	40	89.4000015258789	88	112.684643268585	34	31	26	55	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
527	11/4/2025 12:04:00 PM		5.86199998855591	427.631878852844	499.388000488281	127	143	40	89.4000015258789	93	112.263315171003	32	30	22	80	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
528	11/4/2025 12:04:10 PM		5.68900012969971	415.060847997665	499.052001953125	127	143	40	89.4000015258789	73	108.950190246105	26	30	23	73	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
529	11/4/2025 12:04:20 PM		6.30499982833862	459.984254837036	499.222991943359	127	143	41	87.9100036621094	87	120.747216045856	29	30	24	75	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
530	11/4/2025 12:04:30 PM		6.11700010299683	446.250057220459	499.471008300781	127	143	41	87.9100036621094	92	117.146833240986	31	31	23	67	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
531	11/4/2025 12:04:40 PM		5.99200010299683	437.134462594986	499.424987792969	127	143	40	89.4000015258789	32	114.752948284149	25	30	29	129	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
532	11/4/2025 12:04:50 PM		5.6269998550415	410.518205165863	498.855010986328	127	143	40	89.4000015258789	95	107.76282325387	35	29	29	117	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
533	11/4/2025 12:05:00 PM		5.76999998092651	420.97442150116	499.217010498047	127	143	40	89.4000015258789	70	110.501419007778	32	28	28	129	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
534	11/4/2025 12:05:10 PM		5.68100023269653	414.477789402008	499.346008300781	127	143	40	89.4000015258789	95	108.796982467175	30	28	31	145	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
535	11/4/2025 12:05:20 PM		5.76200008392334	420.344343781471	499.338989257812	127	143	40	89.4000015258789	69	110.348211228848	29	29	28	137	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
