# A Volumetric flow rate [m3/h] Stats -> Avg: 132.6696 | Median: 130.7824 | Mode: 140.5685 | Max: 239.2155 | Min: 61.8195
536	11/4/2025 12:05:30 PM		6.34800004959106	463.094812631607	499.026000976562	127	143	40	89.4000015258789	93	121.570721268654	31	29	25	73	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
537	11/4/2025 12:05:40 PM		7.82200002670288	570.679664611816	499.14599609375	127	143	38	92.379997253418	89	149.799321591854	20	27	29	101	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
538	11/4/2025 12:05:50 PM		8.44799995422363	616.335529088974	498.912994384766	127	143	38	92.379997253418	74	161.787870526314	24	27	28	98	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
539	11/4/2025 12:06:00 PM		8.67199993133545	632.674205303192	499.644989013672	127	143	38	92.379997253418	71	166.077701747417	31	29	26	87	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
540	11/4/2025 12:06:10 PM		8.05200004577637	587.417024374008	499.725006103516	127	143	38	92.379997253418	54	154.204058647156	20	29	27	122	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
541	11/4/2025 12:06:20 PM		8.40200042724609	613.005834817886	499.273010253906	127	143	39	90.8899993896484	88	160.906925797462	24	29	27	81	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
542	11/4/2025 12:06:30 PM		8.4370002746582	615.51166176796	513.866027832031	127	143	38	92.379997253418	92	161.577209830284	32	28	30	203	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
543	11/4/2025 12:06:40 PM		5.98799991607666	436.878901720047	498.752990722656	127	144	39	90.8899993896484	63	114.676344394684	28	29	26	254	0	0	0	0	0	0	0	0	0	0	0	0	0	136.666666666667
544	11/4/2025 12:06:50 PM		7.01999998092651	512.172049283981	499.269989013672	127	144	39	90.8899993896484	95	134.44020152092	33	29	25	89	0	0	0	0	0	0	0	0	0	0	0	0	0	136.666666666667
545	11/4/2025 12:07:00 PM		7.53499984741211	549.698352813721	499.420013427734	127	144	39	90.8899993896484	93	144.302979111671	25	31	23	63	0	0	0	0	0	0	0	0	0	0	0	0	0	136.666666666667
546	11/4/2025 12:07:10 PM		6.27199983596802	457.58957862854	499.882995605469	127	143	38	92.379997253418	84	120.115233957767	27	29	22	87	0	0	0	0	0	0	0	0	0	0	0	0	0	136.161616161616
547	11/4/2025 12:07:20 PM		5.93300008773804	432.83426463604	499.628997802734	127	144	38	92.379997253418	82	113.623040914536	23	29	26	107	0	0	0	0	0	0	0	0	0	0	0	0	0	136.666666666667
548	11/4/2025 12:07:30 PM		6.25500011444092	456.348305940628	499.115997314453	128	144	39	90.8899993896484	76	119.78966742754	23	28	26	100	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
549	11/4/2025 12:07:40 PM		6.47200012207031	472.164756059647	499.618988037109	128	144	38	92.379997253418	95	123.945441842079	27	29	25	74	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
550	11/4/2025 12:07:50 PM		6.05600023269653	441.797053813934	499.622009277344	128	144	39	90.8899993896484	88	115.978610515594	23	29	21	84	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
551	11/4/2025 12:08:00 PM		6.22700023651123	454.28284406662	499.692993164062	128	144	40	89.4000015258789	12	119.253440201283	24	29	21	84	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
552	11/4/2025 12:08:10 PM		6.19299983978271	451.830554008484	499.192993164062	127	144	40	89.4000015258789	83	118.602307140827	22	30	21	68	0	0	0	0	0	0	0	0	0	0	0	0	0	136.666666666667
553	11/4/2025 12:08:20 PM		6.22599983215332	454.210478067398	499.316009521484	127	144	40	89.4000015258789	94	119.234289228916	23	29	23	87	0	0	0	0	0	0	0	0	0	0	0	0	0	136.666666666667
554	11/4/2025 12:08:30 PM		6.39300012588501	466.372847557068	499.023010253906	127	144	39	90.8899993896484	91	122.432515025139	28	29	25	92	0	0	0	0	0	0	0	0	0	0	0	0	0	136.666666666667
555	11/4/2025 12:08:40 PM		7.89699983596802	576.136726140976	499.197998046875	128	144	39	90.8899993896484	87	151.235657930374	25	29	25	81	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
556	11/4/2025 12:08:50 PM		7.26900005340576	530.290961265564	499.802001953125	128	144	39	90.8899993896484	89	139.208807051182	28	29	26	99	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
557	11/4/2025 12:09:00 PM		7.21700000762939	526.50985121727	499.597991943359	128	144	39	90.8899993896484	69	138.212956488132	22	29	27	93	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
558	11/4/2025 12:09:10 PM		9.33800029754639	681.278729438782	515.302001953125	128	144	38	92.379997253418	71	178.83228957653	23	26	24	98	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
559	11/4/2025 12:09:20 PM		8.37100028991699	610.671883821487	503.950988769531	128	144	38	92.379997253418	82	160.313245654106	21	27	27	169	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
560	11/4/2025 12:09:30 PM		8.64599990844727	630.735343694687	499.930999755859	128	144	37	93.870002746582	72	165.579776465893	22	27	27	139	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
561	11/4/2025 12:09:40 PM		8.70199966430664	634.864658117294	499.984008789062	128	144	38	92.379997253418	91	166.652230918407	25	27	27	119	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
562	11/4/2025 12:09:50 PM		7.41599988937378	541.041684150696	499.403991699219	128	144	38	92.379997253418	86	142.024013400078	33	27	24	96	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
563	11/4/2025 12:10:00 PM		6.34999990463257	463.295012712479	499.605010986328	128	144	39	90.8899993896484	96	121.609023213387	28	29	21	111	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
564	11/4/2025 12:10:10 PM		6.23600006103516	454.972064495087	499.683013916016	128	144	39	90.8899993896484	88	119.425798952579	26	30	19	80	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
565	11/4/2025 12:10:20 PM		6.65399980545044	485.467708110809	499.121002197266	128	144	38	92.379997253418	67	127.430932223797	27	29	24	84	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
566	11/4/2025 12:10:30 PM		6.68599987030029	487.78749704361	499.546997070312	128	144	38	92.379997253418	89	128.04376333952	32	27	26	116	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
567	11/4/2025 12:10:40 PM		6.30999994277954	460.362017154694	498.996002197266	128	144	39	90.8899993896484	74	120.842970907688	28	30	19	44	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
568	11/4/2025 12:10:50 PM		6.19700002670288	452.098613977432	499.067993164062	128	144	39	90.8899993896484	95	118.678911030293	25	30	23	96	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
569	11/4/2025 12:11:00 PM		6.18499994277954	451.249051094055	499.510009765625	128	144	40	89.4000015258789	96	118.449099361897	27	31	20	67	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
570	11/4/2025 12:11:10 PM		7.10200023651123	518.130469322205	498.980987548828	128	144	40	89.4000015258789	88	136.010594666004	25	30	24	73	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
571	11/4/2025 12:11:20 PM		6.27600002288818	457.854527235031	498.826995849609	128	144	40	89.4000015258789	83	120.191837847233	31	30	26	83	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
572	11/4/2025 12:11:30 PM		7.03599977493286	513.348573446274	499.346008300781	128	144	40	89.4000015258789	76	134.746617078781	27	30	25	46	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
573	11/4/2025 12:11:40 PM		6.73600006103516	491.444796323776	499.436004638672	128	144	40	89.4000015258789	80	129.001311957836	27	29	26	102	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
574	11/4/2025 12:11:50 PM		7.23199987411499	527.581393718719	499.515014648438	128	144	40	89.4000015258789	79	138.500221073627	23	29	27	80	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
575	11/4/2025 12:12:00 PM		6.81599998474121	497.256553173065	499.322998046875	128	144	40	89.4000015258789	75	130.533389747143	28	29	25	99	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
576	11/4/2025 12:12:10 PM		6.57999992370605	480.037200450897	499.449005126953	128	144	39	90.8899993896484	95	126.013746857643	30	29	23	106	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
577	11/4/2025 12:12:20 PM		5.84600019454956	426.481238007545	499.428985595703	128	144	38	92.379997253418	83	111.956899613142	21	28	24	80	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
578	11/4/2025 12:12:30 PM		8.01200008392334	584.486871957779	499.915985107422	128	144	39	90.8899993896484	93	153.438019752502	29	28	27	92	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
579	11/4/2025 12:12:40 PM		7.50899982452393	547.807288169861	499.475006103516	128	144	39	90.8899993896484	78	143.805053830147	23	30	25	44	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
580	11/4/2025 12:12:50 PM		7.74499988555908	565.066820383072	499.815002441406	128	144	39	90.8899993896484	40	148.324696719646	28	30	24	254	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
581	11/4/2025 12:13:00 PM		7.35300016403198	536.413103342056	499.428985595703	128	144	39	90.8899993896484	90	140.817502140999	34	28	27	131	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
582	11/4/2025 12:13:10 PM		6.13899993896484	447.872391343117	499.234985351562	128	144	38	92.379997253418	96	117.568154633045	28	29	19	125	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
583	11/4/2025 12:13:20 PM		5.73899984359741	418.72321665287	499.108001708984	128	144	39	90.8899993896484	91	109.907738864422	28	29	25	98	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
584	11/4/2025 12:13:30 PM		5.15500020980835	376.116353273392	499.597991943359	128	144	39	90.8899993896484	73	98.7235374748707	28	30	23	115	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
585	11/4/2025 12:13:40 PM		4.50600004196167	328.753316402435	499.56201171875	128	144	40	89.4000015258789	95	86.2945228815079	30	29	27	117	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
586	11/4/2025 12:13:50 PM		4.93699979782104	360.145542025566	499.403991699219	128	144	40	89.4000015258789	79	94.5486187934875	24	29	24	120	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
587	11/4/2025 12:14:00 PM		4.5770001411438	333.892160654068	499.635009765625	128	144	40	89.4000015258789	79	87.6542486250401	24	30	24	93	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
588	11/4/2025 12:14:10 PM		5.04300022125244	367.89608001709	499.566986083984	128	144	40	89.4000015258789	90	96.5786285698414	26	30	27	93	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
589	11/4/2025 12:14:20 PM		5.89099979400635	429.796662926674	499.593994140625	128	144	39	90.8899993896484	87	112.81870007515	32	29	27	84	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
590	11/4/2025 12:14:30 PM		5.3600001335144	391.031795740128	499.723999023438	128	144	40	89.4000015258789	92	102.649500221014	32	29	23	130	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
591	11/4/2025 12:14:40 PM		4.84499979019165	353.435218334198	499.654998779297	128	144	40	89.4000015258789	56	92.7867226302624	22	30	23	116	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
592	11/4/2025 12:14:50 PM		4.63100004196167	337.837851047516	499.338989257812	128	144	40	89.4000015258789	89	88.688401132822	26	29	28	112	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
593	11/4/2025 12:15:00 PM		4.72900009155273	344.986152648926	499.283996582031	128	144	39	90.8899993896484	90	90.5652031302452	29	28	30	161	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
594	11/4/2025 12:15:10 PM		6.06500005722046	442.496573925018	499.56298828125	128	144	40	89.4000015258789	98	116.150969266891	26	29	30	91	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
595	11/4/2025 12:15:20 PM		7.07999992370605	516.540938615799	499.243011474609	128	144	39	90.8899993896484	86	135.5892598629	30	30	26	111	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
596	11/4/2025 12:15:30 PM		6.8439998626709	499.315255880356	499.151000976562	128	144	40	89.4000015258789	86	131.069630384445	27	30	25	138	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
597	11/4/2025 12:15:40 PM		7.03800010681152	513.482415676117	499.946990966797	128	144	40	89.4000015258789	60	134.784919023514	23	30	25	110	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
598	11/4/2025 12:15:50 PM		8.20199966430664	598.387795686722	499.014007568359	128	144	40	89.4000015258789	90	157.076717913151	33	29	28	117	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
599	11/4/2025 12:16:00 PM		8.37800025939941	611.246681213379	500.670013427734	128	144	39	90.8899993896484	59	160.44730246067	30	29	28	101	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
600	11/4/2025 12:16:10 PM		5.65299987792969	412.379738688469	499.752014160156	128	144	40	89.4000015258789	95	108.260748535395	31	30	26	116	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
601	11/4/2025 12:16:20 PM		4.82000017166138	351.675635576248	499.368011474609	128	144	40	89.4000015258789	95	92.307948321104	34	29	27	121	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
602	11/4/2025 12:16:30 PM		5.27899980545044	385.117229819298	499.730010986328	128	144	40	89.4000015258789	47	101.098264753819	22	30	24	77	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
603	11/4/2025 12:16:40 PM		5.42000007629395	395.41235268116	499.5	128	144	40	89.4000015258789	12	103.798565268517	19	30	26	122	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
604	11/4/2025 12:16:50 PM		5.19199991226196	378.79604101181	499.884002685547	128	144	40	89.4000015258789	91	99.4321301579475	33	29	25	86	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
605	11/4/2025 12:17:00 PM		5.30100011825562	386.739134788513	499.503997802734	128	144	40	89.4000015258789	94	101.5195928514	33	29	24	155	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
606	11/4/2025 12:17:10 PM		5.55100011825562	404.967588186264	499.697998046875	128	144	40	89.4000015258789	95	106.307349354029	27	30	27	89	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
607	11/4/2025 12:17:20 PM		5.18499994277954	378.278347849846	499.346984863281	128	144	40	89.4000015258789	90	99.2980733513832	28	31	23	96	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
608	11/4/2025 12:17:30 PM		5.43699979782104	396.636432409286	498.394989013672	128	144	40	89.4000015258789	95	104.124131798744	24	29	23	158	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
609	11/4/2025 12:17:40 PM		NaN	NaN	∞	128	144	39	90.8899993896484	0	NaN	26	29	26	165	2	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
610	11/4/2025 12:17:50 PM		5.37099981307983	391.859069466591	499.164001464844	128	144	38	92.379997253418	89	102.860160917044	32	30	23	138	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
611	11/4/2025 12:18:00 PM		6.10200023651123	445.181009173393	499.484008789062	128	144	39	90.8899993896484	90	116.859568655491	32	30	27	110	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
612	11/4/2025 12:18:10 PM		6.08400011062622	443.838134407997	499.557006835938	128	144	40	89.4000015258789	72	116.514837741852	22	29	25	166	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
613	11/4/2025 12:18:20 PM		5.59499979019165	408.164700865746	499.684997558594	128	144	40	89.4000015258789	95	107.149992138147	28	29	27	150	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
614	11/4/2025 12:18:30 PM		NaN	NaN	∞	128	144	39	90.8899993896484	0	NaN	27	28	30	254	2	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
615	11/4/2025 12:18:40 PM		7.99599981307983	583.379817008972	499.877990722656	128	144	39	90.8899993896484	91	153.131604194641	27	28	31	105	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
616	11/4/2025 12:18:50 PM		8.02099990844727	585.164558887482	499.303009033203	128	144	38	92.379997253418	97	153.610378503799	29	27	26	130	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
617	11/4/2025 12:19:00 PM		7.73899984359741	564.606392383575	499.269989013672	128	144	37	93.870002746582	82	148.209790885448	21	27	22	123	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
618	11/4/2025 12:19:10 PM		7.85400009155273	572.968983650208	499.384002685547	128	144	38	92.379997253418	86	150.412166118622	28	28	23	98	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
619	11/4/2025 12:19:20 PM		8.09099960327148	590.307265520096	499.394012451172	128	144	39	90.8899993896484	93	154.950959980488	31	29	25	79	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
620	11/4/2025 12:19:30 PM		7.81400012969971	570.038455724716	499.319000244141	128	144	38	92.379997253418	82	149.646113812923	24	29	26	65	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
621	11/4/2025 12:19:40 PM		6.8289999961853	498.184704780579	499.321014404297	128	144	39	90.8899993896484	88	130.782352387905	31	30	24	151	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
622	11/4/2025 12:19:50 PM		6.54899978637695	477.764457464218	499.329986572266	128	144	38	92.379997253418	61	125.420066714287	24	28	28	54	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
623	11/4/2025 12:20:00 PM		6.56699991226196	479.073536396027	499.571014404297	128	144	39	90.8899993896484	50	125.764784216881	21	29	26	123	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
624	11/4/2025 12:20:10 PM		6.18599987030029	451.276302337646	500.044006347656	128	144	40	89.4000015258789	84	118.468250334263	27	30	26	86	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
625	11/4/2025 12:20:20 PM		6.27400016784668	457.709044218063	499.841003417969	128	144	39	90.8899993896484	87	120.1535359025	26	29	29	123	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
626	11/4/2025 12:20:30 PM		6.44999980926514	470.542341470718	499.451995849609	128	144	39	90.8899993896484	93	123.52412045002	34	30	28	95	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
627	11/4/2025 12:20:40 PM		6.32200002670288	461.219894886017	500.598999023438	128	144	40	89.4000015258789	84	121.072782576084	26	31	26	81	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
628	11/4/2025 12:20:50 PM		6.63199996948242	483.858919143677	500.307006835938	128	144	40	89.4000015258789	89	127.009610831738	21	29	29	100	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
629	11/4/2025 12:21:00 PM		7.05299997329712	514.549505710602	500.080993652344	128	144	40	89.4000015258789	98	135.072183609009	27	30	25	122	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
630	11/4/2025 12:21:10 PM		6.50500011444092	474.537545442581	499.644989013672	128	144	39	90.8899993896484	91	124.577423930168	24	31	25	83	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
631	11/4/2025 12:21:20 PM		6.76999998092651	493.911570310593	499.385009765625	128	144	39	90.8899993896484	65	129.652445018291	17	29	28	102	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
632	11/4/2025 12:21:30 PM		6.92799997329712	505.46647310257	500.010009765625	128	144	40	89.4000015258789	34	132.678312063217	27	30	25	40	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
633	11/4/2025 12:21:40 PM		6.91900014877319	504.771190881729	499.286010742188	128	144	40	89.4000015258789	94	132.50595331192	25	30	25	69	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
634	11/4/2025 12:21:50 PM		6.32299995422363	461.311787366867	500.042999267578	128	144	39	90.8899993896484	72	121.09193354845	24	28	30	103	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
635	11/4/2025 12:22:00 PM		7.89699983596802	576.108455657959	500.096008300781	128	144	38	92.379997253418	93	151.235657930374	24	28	27	100	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
636	11/4/2025 12:22:10 PM		7.91900014877319	577.705925703049	534.02001953125	128	144	38	92.379997253418	89	151.656979322433	16	27	20	52	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
637	11/4/2025 12:22:20 PM		8.60900020599365	628.090900182724	514.572021484375	128	144	38	92.379997253418	87	164.871190488338	23	26	23	52	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
638	11/4/2025 12:22:30 PM		8.45499992370605	616.8084025383	507.871002197266	128	144	38	92.379997253418	98	161.921927332878	23	26	20	55	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
639	11/4/2025 12:22:40 PM		8.58600044250488	626.389628648758	499.140991210938	128	144	38	92.379997253418	98	164.430718123913	23	28	13	24	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
640	11/4/2025 12:22:50 PM		7.66400003433228	559.118270874023	499.618988037109	128	144	38	92.379997253418	33	146.773467957973	22	27	13	136	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
641	11/4/2025 12:23:00 PM		6.46199989318848	471.4359998703	499.688995361328	128	144	38	92.379997253418	92	123.753932118416	27	27	18	81	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
642	11/4/2025 12:23:10 PM		6.375	465.053468942642	499.242004394531	128	144	38	92.379997253418	97	122.087797522545	27	26	20	77	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
643	11/4/2025 12:23:20 PM		6.83799982070923	498.845279216766	499.401000976562	128	144	38	92.379997253418	90	130.954711139202	23	27	21	80	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
644	11/4/2025 12:23:30 PM		7.15399980545044	521.904230117798	500.109008789062	128	144	38	92.379997253418	93	137.006445229053	26	27	26	94	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
645	11/4/2025 12:23:40 PM		NaN	NaN	∞	128	144	38	92.379997253418	92	NaN	24	27	26	70	2	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
646	11/4/2025 12:23:50 PM		6.44799995422363	470.439720153809	499.391998291016	128	144	38	92.379997253418	81	123.485818505287	20	27	24	107	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
647	11/4/2025 12:24:00 PM		7.41900014877319	541.253417730331	499.450012207031	128	144	38	92.379997253418	98	142.081466317177	29	28	23	82	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
648	11/4/2025 12:24:10 PM		8.95699977874756	653.454834222794	499.997009277344	128	144	38	92.379997253418	87	171.535742282867	27	28	25	55	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
649	11/4/2025 12:24:20 PM		7.58199977874756	553.15443277359	499.558013916016	128	144	38	92.379997253418	97	145.203074812889	29	27	24	150	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
650	11/4/2025 12:24:30 PM		6.83699989318848	498.772484064102	515.244995117188	128	144	37	93.870002746582	51	130.935560166836	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
651	11/4/2025 12:24:40 PM		7.11999988555908	519.472968578339	499.709014892578	128	144	37	93.870002746582	84	136.355312168598	25	27	20	126	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
652	11/4/2025 12:24:50 PM		7.30700016021729	533.069944381714	499.915008544922	128	144	37	93.870002746582	66	139.936544001102	23	28	18	103	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
653	11/4/2025 12:25:00 PM		6.62799978256226	483.511197566986	499.43701171875	128	144	36	95.3600006103516	89	126.933006942272	28	28	19	110	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
654	11/4/2025 12:25:10 PM		6.76700019836426	493.716895580292	499.536010742188	128	144	37	93.870002746582	90	129.594992101192	30	27	20	140	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
655	11/4/2025 12:25:20 PM		8.36800003051758	610.49593091011	500.201995849609	128	144	38	92.379997253418	97	160.255792737007	27	27	19	65	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
656	11/4/2025 12:25:30 PM		8.42700004577637	614.812785387039	499.302001953125	128	144	38	92.379997253418	93	161.385700106621	26	28	19	51	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
657	11/4/2025 12:25:40 PM		8.10900020599365	591.594564914703	499.510986328125	128	144	38	92.379997253418	95	155.295677483082	30	30	19	45	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
658	11/4/2025 12:25:50 PM		8.03999996185303	586.528301239014	499.606994628906	128	144	38	92.379997253418	91	153.97424697876	26	29	24	75	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
659	11/4/2025 12:26:00 PM		7.7039999961853	562.081468105316	499.85400390625	128	144	38	92.379997253418	56	147.539506852627	22	28	27	74	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
660	11/4/2025 12:26:10 PM		6.34600019454956	462.999218702316	499.81298828125	128	144	38	92.379997253418	95	121.532419323921	32	27	28	141	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
661	11/4/2025 12:26:20 PM		5.85599994659424	427.21873819828	499.238006591797	128	144	38	92.379997253418	65	112.148409336805	24	29	23	112	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
662	11/4/2025 12:26:30 PM		5.64699983596802	411.948037147522	499.460998535156	128	144	39	90.8899993896484	4	108.145842701197	21	29	26	170	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
663	11/4/2025 12:26:40 PM		5.74200010299683	418.883129954338	499.522003173828	128	144	40	89.4000015258789	96	109.965191781521	32	30	23	135	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
664	11/4/2025 12:26:50 PM		5.75500011444092	419.857013225555	499.179992675781	128	144	39	90.8899993896484	86	110.214154422283	27	28	26	55	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
665	11/4/2025 12:27:00 PM		5.82100009918213	424.68284368515	498.920989990234	128	144	40	89.4000015258789	91	111.478125303984	22	29	25	81	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
666	11/4/2025 12:27:10 PM		6.06599998474121	442.568778991699	499.179992675781	128	144	39	90.8899993896484	86	116.170120239258	27	28	24	87	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
667	11/4/2025 12:27:20 PM		5.88600015640259	429.400715231895	499.199005126953	128	144	38	92.379997253418	88	112.722945213318	22	27	27	155	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
668	11/4/2025 12:27:30 PM		5.80600023269653	423.613178730011	499.643005371094	128	144	39	90.8899993896484	86	111.190860718489	27	27	26	113	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
669	11/4/2025 12:27:40 PM		6	437.726372480392	499.303009033203	128	144	40	89.4000015258789	90	114.90615606308	30	29	28	125	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
670	11/4/2025 12:27:50 PM		6.51700019836426	475.476586818695	499.171997070312	128	144	40	89.4000015258789	79	124.807235598564	29	30	24	99	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
671	11/4/2025 12:28:00 PM		6.26700019836426	457.229465246201	499.412994384766	128	145	40	89.4000015258789	77	120.019479095936	28	30	24	128	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
672	11/4/2025 12:28:10 PM		NaN	NaN	∞	128	144	40	89.4000015258789	0	NaN	29	30	27	254	2	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
673	11/4/2025 12:28:20 PM		NaN	NaN	499.809997558594	128	144	37	93.870002746582	75	NaN	22	26	27	127	3	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
674	11/4/2025 12:28:30 PM		8.64400005340576	630.645060539246	499.768005371094	128	145	37	93.870002746582	93	165.54147452116	26	25	28	131	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
675	11/4/2025 12:28:40 PM		8.4980001449585	620.008170604706	499.898986816406	128	144	37	93.870002746582	89	162.74541914463	25	27	28	109	0	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
676	11/4/2025 12:28:50 PM		8.20199966430664	598.366820812225	499.626007080078	128	145	38	92.379997253418	80	157.076717913151	29	27	27	140	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
677	11/4/2025 12:29:00 PM		8.51599979400635	621.314513683319	508.865997314453	128	145	38	92.379997253418	71	163.090136647224	23	26	23	42	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
678	11/4/2025 12:29:10 PM		8.5290002822876	622.230648994446	502.123992919922	128	145	38	92.379997253418	98	163.339099287987	25	27	15	44	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
679	11/4/2025 12:29:20 PM		8.53400039672852	622.567373514175	499.286987304688	128	145	38	92.379997253418	97	163.434854149818	26	27	13	26	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
680	11/4/2025 12:29:30 PM		8.64700031280518	630.869776010513	499.096984863281	128	145	38	92.379997253418	98	165.598927438259	23	27	12	21	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
681	11/4/2025 12:29:40 PM		8.23700046539307	600.910627841949	499.473999023438	128	145	38	92.379997253418	98	157.747001945972	27	28	11	13	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
682	11/4/2025 12:29:50 PM		8.33500003814697	608.080172538757	499.325988769531	128	145	38	92.379997253418	97	159.623810648918	21	28	10	8	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
683	11/4/2025 12:30:00 PM		8.54100036621094	623.110574483871	499.420013427734	128	145	38	92.379997253418	98	163.568910956383	22	27	10	8	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
684	11/4/2025 12:30:10 PM		8.76299953460693	639.273619651794	499.427001953125	128	145	37	93.870002746582	98	167.820440232754	21	28	9	7	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
685	11/4/2025 12:30:20 PM		8.48200035095215	618.838995695114	499.079010009766	128	145	38	92.379997253418	99	162.439003586769	27	28	11	8	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
686	11/4/2025 12:30:30 PM		8.48499965667725	619.047510623932	499.656005859375	128	145	38	92.379997253418	97	162.496456503868	22	28	11	7	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
687	11/4/2025 12:30:40 PM		NaN	NaN	∞	128	145	38	92.379997253418	86	NaN	24	28	12	11	2	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
688	11/4/2025 12:30:50 PM		NaN	NaN	∞	128	145	38	92.379997253418	88	NaN	25	28	11	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
689	11/4/2025 12:31:00 PM		NaN	NaN	∞	128	145	38	92.379997253418	86	NaN	25	28	11	∞	2	0	0	0	0	1	0	0	0	0	0	0	0	137.676767676768
690	11/4/2025 12:31:10 PM		NaN	NaN	∞	128	144	38	92.379997253418	86	NaN	25	28	9	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	137.171717171717
691	11/4/2025 12:31:20 PM		NaN	NaN	∞	128	145	37	93.870002746582	82	NaN	0	∞	∞	∞	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
692	11/4/2025 12:31:30 PM		NaN	NaN	∞	128	145	38	92.379997253418	99	NaN	25	28	10	14	2	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
693	11/4/2025 12:31:40 PM		NaN	NaN	∞	128	145	37	93.870002746582	0	NaN	22	27	12	254	2	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
694	11/4/2025 12:31:50 PM		6.15999984741211	449.381268024445	499.153015136719	128	145	38	92.379997253418	65	117.970325052738	28	27	12	31	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
695	11/4/2025 12:32:00 PM		7.14300012588501	521.12123966217	499.739990234375	128	145	38	92.379997253418	92	136.795784533024	31	28	16	59	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
696	11/4/2025 12:32:10 PM		6.22200012207031	453.924769163132	499.192993164062	128	145	38	92.379997253418	88	119.157685339451	24	28	14	39	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
697	11/4/2025 12:32:20 PM		5.76800012588501	420.836824178696	499.441986083984	128	145	38	92.379997253418	84	110.463117063046	25	27	15	45	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
698	11/4/2025 12:32:30 PM		5.42799997329712	396.022528409958	499.006011962891	128	145	38	92.379997253418	85	103.951773047447	24	27	15	28	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
699	11/4/2025 12:32:40 PM		5.34999990463257	390.314975380898	498.596008300781	128	145	38	92.379997253418	96	102.457990497351	32	27	21	77	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
700	11/4/2025 12:32:50 PM		5.66099977493286	412.974867224693	498.816986083984	128	145	38	92.379997253418	97	108.413963019848	29	26	17	121	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
701	11/4/2025 12:33:00 PM		5.54500007629395	404.526096582413	499.351989746094	128	145	37	93.870002746582	96	106.192443519831	31	26	16	78	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
702	11/4/2025 12:33:10 PM		6.4689998626709	471.975338459015	499.045013427734	128	145	37	93.870002746582	71	123.88798892498	23	26	21	82	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
703	11/4/2025 12:33:20 PM		NaN	NaN	∞	128	145	37	93.870002746582	0	NaN	24	26	20	97	2	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
704	11/4/2025 12:33:30 PM		8.11999988555908	592.39906668663	574.382019042969	128	145	38	92.379997253418	68	155.506338179111	22	27	19	121	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
705	11/4/2025 12:33:40 PM		5.22399997711182	381.154239177704	496.872009277344	128	145	38	92.379997253418	86	100.04496127367	26	27	23	131	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
706	11/4/2025 12:33:50 PM		NaN	NaN	496.859008789062	128	145	38	92.379997253418	83	NaN	24	27	25	92	3	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
707	11/4/2025 12:34:00 PM		NaN	NaN	∞	128	145	37	93.870002746582	0	NaN	19	25	24	∞	2	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
708	11/4/2025 12:34:10 PM		8.84799957275391	645.493930578232	497.838989257812	128	145	37	93.870002746582	70	169.448286294937	25	26	22	117	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
709	11/4/2025 12:34:20 PM		9.19200038909912	670.597100257874	497.621002197266	128	145	37	93.870002746582	91	176.036234200001	28	26	23	140	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
710	11/4/2025 12:34:30 PM		8.7810001373291	640.589618682861	498.584991455078	128	145	38	92.379997253418	50	168.165157735348	24	27	24	254	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
711	11/4/2025 12:34:40 PM		8.37800025939941	611.251991987228	499.238006591797	128	145	38	92.379997253418	88	160.44730246067	29	28	22	107	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
712	11/4/2025 12:34:50 PM		7.44899988174438	543.414527177811	499.265014648438	128	145	39	90.8899993896484	77	142.655995488167	24	28	26	124	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
713	11/4/2025 12:35:00 PM		6.7810001373291	494.720900058746	499.994995117188	128	145	38	92.379997253418	37	129.863105714321	25	29	27	117	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
714	11/4/2025 12:35:10 PM		6.40799999237061	467.509889602661	499.835998535156	128	145	39	90.8899993896484	92	122.719779610634	26	29	23	92	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
715	11/4/2025 12:35:20 PM		6.43900012969971	469.765734672546	499.466003417969	128	145	38	92.379997253418	93	123.31345975399	22	29	24	74	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
716	11/4/2025 12:35:30 PM		6.38800001144409	466.054791212082	500.054992675781	128	145	39	90.8899993896484	84	122.336760163307	23	29	25	110	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
717	11/4/2025 12:35:40 PM		5.63000011444092	410.711243748665	499.688995361328	128	145	39	90.8899993896484	83	107.820276170969	31	29	23	148	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
718	11/4/2025 12:35:50 PM		5.23299980163574	381.770369410515	499.782012939453	128	145	40	89.4000015258789	64	100.217320024967	28	30	22	122	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
719	11/4/2025 12:36:00 PM		5.38100004196167	392.580664157867	499.638000488281	128	145	38	92.379997253418	95	103.051670640707	28	27	25	130	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
720	11/4/2025 12:36:10 PM		5.40899991989136	394.594091176987	499.026000976562	128	145	39	90.8899993896484	81	103.587904572487	25	29	24	117	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
721	11/4/2025 12:36:20 PM		5.20100021362305	379.452377557755	499.571990966797	128	145	38	92.379997253418	91	99.6044889092445	30	29	23	132	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
722	11/4/2025 12:36:30 PM		5.38700008392334	392.973902821541	500.028015136719	128	145	38	92.379997253418	67	103.166576474905	25	29	25	254	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
723	11/4/2025 12:36:40 PM		4.96199989318848	361.980253458023	499.226989746094	128	145	39	90.8899993896484	66	95.0273931026459	30	30	23	73	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
724	11/4/2025 12:36:50 PM		3.87800002098083	282.933837175369	499.514007568359	128	145	40	89.4000015258789	61	74.2676787078381	20	31	19	121	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
725	11/4/2025 12:37:00 PM		4.94999980926514	361.156278848648	498.864990234375	128	145	39	90.8899993896484	84	94.7975814342499	31	29	26	120	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
726	11/4/2025 12:37:10 PM		4.40299987792969	321.208503842354	499.376007080078	128	145	40	89.4000015258789	92	84.321966022253	26	29	26	91	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
727	11/4/2025 12:37:20 PM		7.00500011444092	511.020630598068	499.704986572266	128	145	39	90.8899993896484	99	134.152936935425	28	29	29	79	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
728	11/4/2025 12:37:30 PM		6.63600015640259	484.16560292244	499.593994140625	128	145	40	89.4000015258789	94	127.086214721203	25	29	26	85	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
729	11/4/2025 12:37:40 PM		6.47499990463257	472.38335609436	499.591003417969	128	145	39	90.8899993896484	96	124.002894759178	29	28	29	122	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
730	11/4/2025 12:37:50 PM		6.21000003814697	453.049832582474	499.43798828125	128	145	40	89.4000015258789	96	118.927873671055	32	29	24	91	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
731	11/4/2025 12:38:00 PM		5.77099990844727	421.013259887695	499.43798828125	128	145	40	89.4000015258789	97	110.520569980145	32	27	28	198	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
732	11/4/2025 12:38:10 PM		4.54699993133545	331.70066177845	499.701995849609	128	145	40	89.4000015258789	90	87.0797194540501	26	30	24	167	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
733	11/4/2025 12:38:20 PM		4.69899988174438	342.788109183311	500.006988525391	128	145	40	89.4000015258789	92	89.9906739592552	29	31	21	99	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
734	11/4/2025 12:38:30 PM		4.65500020980835	339.638444781303	498.855010986328	128	145	40	89.4000015258789	93	89.148024469614	31	31	21	109	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
735	11/4/2025 12:38:40 PM		5.13500022888184	374.626117944717	499.805999755859	128	145	40	89.4000015258789	93	98.340518027544	29	31	22	94	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
736	11/4/2025 12:38:50 PM		4.97599983215332	363.004991412163	499.89599609375	128	145	40	89.4000015258789	97	95.2955067157745	30	30	25	94	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
737	11/4/2025 12:39:00 PM		4.76200008392334	347.3912358284	499.438995361328	128	145	40	89.4000015258789	5	91.1971852183342	26	28	24	254	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
738	11/4/2025 12:39:10 PM		4.97700023651123	363.080629706383	499.802001953125	128	145	40	89.4000015258789	95	95.3146576881409	27	29	23	126	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
739	11/4/2025 12:39:20 PM		4.52699995040894	330.232366919518	498.998992919922	128	145	40	89.4000015258789	92	86.6966933012009	26	30	25	116	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
740	11/4/2025 12:39:30 PM		4.42799997329712	323.056894540787	499.200012207031	128	145	40	89.4000015258789	96	84.8007470369339	31	31	23	129	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
741	11/4/2025 12:39:40 PM		4.17399978637695	304.545897245407	499.846984863281	128	145	41	87.9100036621094	90	79.9363866448402	28	31	27	123	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
742	11/4/2025 12:39:50 PM		4.3899998664856	320.305296778679	499.615997314453	128	145	41	87.9100036621094	89	84.0730033814907	25	31	24	93	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
743	11/4/2025 12:40:00 PM		5.2039999961853	379.635706543922	499.536987304688	128	145	40	89.4000015258789	89	99.6619418263435	31	30	27	122	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
744	11/4/2025 12:40:10 PM		7.36199998855591	537.111657857895	499.554992675781	128	145	38	92.379997253418	87	140.989860892296	24	26	25	98	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
745	11/4/2025 12:40:20 PM		8.71300029754639	635.687077045441	499.281005859375	128	145	39	90.8899993896484	46	166.862891614437	20	27	26	80	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
746	11/4/2025 12:40:30 PM		7.39499998092651	539.522856473923	499.414001464844	128	145	38	92.379997253418	80	141.621842980385	28	27	28	114	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
747	11/4/2025 12:40:40 PM		7.16800022125244	522.951686382294	499.7080078125	128	145	40	89.4000015258789	29	137.274558842182	24	30	24	72	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
748	11/4/2025 12:40:50 PM		7.4210000038147	541.436398029327	499.654998779297	128	145	39	90.8899993896484	79	142.119768261909	27	30	24	82	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
749	11/4/2025 12:41:00 PM		6.76399993896484	493.503874540329	499.440002441406	128	145	39	90.8899993896484	93	129.537539184093	26	29	28	119	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
750	11/4/2025 12:41:10 PM		6.00099992752075	437.771487236023	499.747009277344	128	145	39	90.8899993896484	95	114.925307035446	32	29	27	109	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
751	11/4/2025 12:41:20 PM		5.42700004577637	395.906630158424	500.100006103516	128	145	40	89.4000015258789	94	103.932622075081	32	30	24	110	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
752	11/4/2025 12:41:30 PM		5.93900012969971	433.315426111221	499.468994140625	128	145	39	90.8899993896484	94	113.737946748734	24	31	28	107	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
753	11/4/2025 12:41:40 PM		6.09999990463257	445.002588629723	499.209014892578	128	145	39	90.8899993896484	67	116.821266710758	12	31	28	152	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
754	11/4/2025 12:41:50 PM		6.82200002670288	497.687369585037	498.696990966797	128	145	39	90.8899993896484	91	130.648295581341	30	30	27	67	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
755	11/4/2025 12:42:00 PM		6.05600023269653	441.8502420187	499.880004882812	128	145	39	90.8899993896484	98	115.978610515594	34	30	23	113	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
756	11/4/2025 12:42:10 PM		5.49300003051758	400.745040178299	499.888000488281	128	145	40	89.4000015258789	76	105.196586251259	25	29	29	130	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
757	11/4/2025 12:42:20 PM		5.38700008392334	393.018615245819	499.980010986328	128	145	39	90.8899993896484	94	103.166576474905	32	29	27	80	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
758	11/4/2025 12:42:30 PM		5.76399993896484	420.502406358719	499.838989257812	128	145	39	90.8899993896484	97	110.38651317358	33	28	30	109	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
759	11/4/2025 12:42:40 PM		6.01700019836426	438.989290595055	499.851013183594	128	145	40	89.4000015258789	87	115.231722593307	25	29	25	96	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
760	11/4/2025 12:42:50 PM		5.97300004959106	435.795718431473	499.877014160156	128	145	39	90.8899993896484	88	114.389079809189	22	27	22	115	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
761	11/4/2025 12:43:00 PM		5.97599983215332	435.956650972366	500.024993896484	128	145	40	89.4000015258789	82	114.446532726288	26	29	22	97	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
762	11/4/2025 12:43:10 PM		6.46799993515015	471.910697221756	500.536987304688	128	145	39	90.8899993896484	72	123.868837952614	23	30	20	100	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
763	11/4/2025 12:43:20 PM		5.89499998092651	430.084222555161	499.592010498047	128	145	40	89.4000015258789	89	112.895303964615	30	30	22	89	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
764	11/4/2025 12:43:30 PM		6.68599987030029	487.772423028946	499.838012695312	128	145	38	92.379997253418	98	128.04376333952	23	29	24	65	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
765	11/4/2025 12:43:40 PM		8.27499961853027	603.684568405151	499.523986816406	128	145	38	92.379997253418	50	158.474738895893	24	28	24	80	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
766	11/4/2025 12:43:50 PM		8.38700008392334	611.880594491959	500.024993896484	128	145	39	90.8899993896484	81	160.619661211967	24	30	23	73	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
767	11/4/2025 12:44:00 PM		8.04500007629395	586.923497915268	499.381011962891	128	145	40	89.4000015258789	93	154.070001840591	34	29	27	78	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
768	11/4/2025 12:44:10 PM		7.91200017929077	577.216690778732	499.545013427734	128	145	40	89.4000015258789	94	151.522922515869	25	29	26	82	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
769	11/4/2025 12:44:20 PM		7.80600023269653	569.515371322632	499.582000732422	128	145	40	89.4000015258789	74	149.492906033993	19	29	28	91	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
770	11/4/2025 12:44:30 PM		7.70499992370605	562.141120433807	499.686004638672	128	145	39	90.8899993896484	93	147.558657824993	30	29	27	90	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
771	11/4/2025 12:44:40 PM		6.69199991226196	488.229256868362	499.334991455078	128	145	39	90.8899993896484	98	128.158669173717	28	29	26	134	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
772	11/4/2025 12:44:50 PM		6.49399995803833	473.750370740891	500.213012695312	128	145	38	92.379997253418	90	124.366763234138	30	28	28	139	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
773	11/4/2025 12:45:00 PM		6.67500019073486	487.000966072083	503.657989501953	128	145	40	89.4000015258789	97	127.83310264349	30	30	28	136	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
774	11/4/2025 12:45:10 PM		6.78000020980835	494.610929489136	501.419006347656	128	145	39	90.8899993896484	91	129.843954741955	24	29	27	92	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
775	11/4/2025 12:45:20 PM		6.90500020980835	503.768044710159	500.537994384766	128	145	40	89.4000015258789	59	132.237839698792	20	29	26	105	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
776	11/4/2025 12:45:30 PM		6.81899976730347	497.489154338837	499.955993652344	128	145	40	89.4000015258789	97	130.590842664242	29	30	27	81	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
777	11/4/2025 12:45:40 PM		6.84600019454956	499.430537223816	499.701995849609	128	145	40	89.4000015258789	97	131.107932329178	35	30	26	80	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
778	11/4/2025 12:45:50 PM		7.15500020980835	521.990865468979	499.915008544922	128	145	39	90.8899993896484	45	137.02559620142	26	31	25	95	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
779	11/4/2025 12:46:00 PM		6.89400005340576	502.974003553391	499.669006347656	128	145	38	92.379997253418	68	132.027179002762	24	29	27	134	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
780	11/4/2025 12:46:10 PM		7.30999994277954	533.312040567398	499.625	128	145	39	90.8899993896484	85	139.993996918201	32	28	29	122	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
781	11/4/2025 12:46:20 PM		7.40399980545044	540.166211128235	499.391998291016	128	145	39	90.8899993896484	99	141.794201731682	33	28	26	122	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
782	11/4/2025 12:46:30 PM		7.34000015258789	535.456734895706	499.566009521484	128	145	39	90.8899993896484	85	140.568539500237	29	28	29	119	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
783	11/4/2025 12:46:40 PM		7.01800012588501	512.012189626694	499.601989746094	128	145	39	90.8899993896484	95	134.401899576187	24	30	26	87	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
784	11/4/2025 12:46:50 PM		7.37200021743774	537.795299291611	499.501007080078	128	145	39	90.8899993896484	86	141.181370615959	28	28	24	83	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
785	11/4/2025 12:47:00 PM		8.28299999237061	604.286617040634	499.406005859375	128	145	37	93.870002746582	98	158.627946674824	23	27	21	78	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
786	11/4/2025 12:47:10 PM		7.80499982833862	569.420528411865	686.833984375	128	145	37	93.870002746582	78	149.473755061626	16	26	19	110	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
787	11/4/2025 12:47:20 PM		NaN	NaN	∞	128	145	36	95.3600006103516	2	NaN	23	25	20	98	2	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
788	11/4/2025 12:47:30 PM		8.25	601.895159482956	529.080993652344	128	145	36	95.3600006103516	68	157.995964586735	16	25	21	55	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
789	11/4/2025 12:47:40 PM		8.25899982452393	602.530521154404	511.490997314453	128	145	36	95.3600006103516	23	158.168323338032	27	25	20	254	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
790	11/4/2025 12:47:50 PM		NaN	NaN	∞	128	145	36	95.3600006103516	63	NaN	22	26	16	84	2	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
791	11/4/2025 12:48:00 PM		7.06899976730347	515.754944086075	504.932006835938	128	145	38	92.379997253418	94	135.37859916687	29	28	20	107	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
792	11/4/2025 12:48:10 PM		7.03900003433228	513.565993309021	499.0419921875	128	145	38	92.379997253418	83	134.80406999588	30	28	19	137	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
793	11/4/2025 12:48:20 PM		7.00799989700317	511.292552947998	499.470001220703	128	145	38	92.379997253418	84	134.210389852524	24	28	23	136	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
794	11/4/2025 12:48:30 PM		6.35099983215332	463.34393620491	499.936004638672	129	145	39	90.8899993896484	96	121.628174185753	23	29	26	128	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
795	11/4/2025 12:48:40 PM		5.8769998550415	428.776001930237	499.89599609375	128	145	39	90.8899993896484	99	112.550586462021	22	29	24	105	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
796	11/4/2025 12:48:50 PM		6.4229998588562	468.569308519363	500.045989990234	128	145	40	89.4000015258789	91	123.007044196129	26	29	24	111	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
797	11/4/2025 12:49:00 PM		6.01700019836426	438.952624797821	499.492004394531	128	145	38	92.379997253418	80	115.231722593307	27	28	28	115	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
798	11/4/2025 12:49:10 PM		6.18599987030029	451.307791471481	499.493988037109	128	145	39	90.8899993896484	97	118.468250334263	28	29	26	109	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
799	11/4/2025 12:49:20 PM		6.08300018310547	443.771454691887	499.476989746094	128	145	38	92.379997253418	93	116.495686769485	31	28	26	86	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
800	11/4/2025 12:49:30 PM		6.17799997329712	450.721246004105	499.045989990234	128	145	39	90.8899993896484	94	118.315042555332	28	29	28	104	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
801	11/4/2025 12:49:40 PM		6.02099990844727	439.281865954399	499.029998779297	128	145	39	90.8899993896484	88	115.308326482773	22	28	28	150	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
802	11/4/2025 12:49:50 PM		7.72800016403198	563.782203197479	498.821990966797	128	145	40	89.4000015258789	89	147.999130189419	23	29	27	38	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
803	11/4/2025 12:50:00 PM		7.37200021743774	537.78977394104	498.653991699219	128	145	38	92.379997253418	46	141.181370615959	27	28	28	94	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
804	11/4/2025 12:50:10 PM		6.25500011444092	456.328243017197	499.647003173828	128	145	38	92.379997253418	36	119.78966742754	23	29	25	93	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
805	11/4/2025 12:50:20 PM		7.02699995040894	512.647926807404	500.851989746094	128	145	39	90.8899993896484	78	134.574258327484	25	28	29	89	0	0	0	0	0	0	0	0	0	0	0	0	0	137.676767676768
806	11/4/2025 12:50:30 PM		8.61499977111816	628.498274087906	499.415985107422	129	145	37	93.870002746582	68	164.986096322536	23	25	25	140	0	0	0	0	0	0	0	0	0	0	0	0	0	138.181818181818
