Filename;DEVICE;MODE;DATE;TIME;Par.Record;Meas. Point No.;Outer Diameter;Wall Thickness;Roughness;Pipe Material;Lining;Medium;Medium Temperat.;Transducer Type;Sound Path;Transd. Distance;Damping;Full-Scale Val.;Current Loop;Storage Rate;Physic. Quant.;Unit Of Measure;Numb.Of Meas.Val;MEASURE_Avg;MEASURE_Median;MEASURE_Mode;MEASURE_Max;MEASURE_Min;SSPEED_Avg;SSPEED_Median;SSPEED_Mode;SSPEED_Max;SSPEED_Min
260506_1152_000_88.csv;G 608ST-60802901;STORED;06.05.2026;11:52:21;;: B:000;88.9 mm;4.0 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;16.2 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];544;;;;;;;;;;
260507_0721_47.11_88.csv;G 608ST-60802901;STORED;07.05.2026;07:21:11;;: B:47.11;88.9 mm;4.0 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;16.2 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];152;0.1521;0.0000;0.0000;0.6500;0.0000;446.1178;31.0000;11.0000;2235.8000;11.0000
260507_0726_47.11_88.csv;G 608ST-60802901;STORED;07.05.2026;07:26:07;;: B:47.11;88.9 mm;4.0 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;16.2 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];148;0.1883;0.0000;0.0000;1.4700;0.0000;288.3804;12.0000;11.0000;1615.5000;11.0000
260507_0739_47.11.3_43.csv;G 608ST-60802901;STORED;07.05.2026;07:39:44;;: B:47.11.3;43.5 mm;3.2 mm;0.0 mm;Stainless Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;1 NUM;-34.8 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];57;-0.0272;-0.0600;-0.0700;0.2100;-0.1900;872.6947;977.8000;19.0000;1532.5000;14.0000
260507_0754_4501_60.csv;G 608ST-60802901;STORED;07.05.2026;07:54:48;;: B:4501;60.5 mm;3.6 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;5.0 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];142;8.1965;8.9600;8.9300;10.5000;-8.9000;1396.2852;1477.3000;1489.6000;1517.3000;11.0000
260507_0805_4601_76.csv;G 608ST-60802901;STORED;07.05.2026;08:05:47;;: B:4601;76.1 mm;3.6 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;5.9 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];106;11.6642;11.9500;9.6900;12.6800;9.4700;1257.5066;1669.6000;32.0000;1795.5000;11.0000
260507_0808_4601_76.csv;G 608ST-60802901;STORED;07.05.2026;08:08:12;;: B:4601;76.1 mm;3.6 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;5.9 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];24;9.0738;9.1650;9.3900;9.4800;8.3900;1479.6708;1479.6000;1481.3000;1488.8000;1474.0000
260507_0809_4602_76.csv;G 608ST-60802901;STORED;07.05.2026;08:09:24;;: B:4602;76.1 mm;3.6 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;5.9 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];95;14.5421;15.6650;0.1300;18.8500;0.1300;1024.6937;1710.9000;38.0000;1947.8000;13.0000
260507_0812_4603_60.csv;G 608ST-60802901;STORED;07.05.2026;08:12:20;;: B:4603;60.3 mm;3.6 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;-6.3 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];46;-0.0106;0.0100;0.0100;0.1400;-0.2400;2173.8714;3246.9500;44.0000;3876.1000;38.0000
260507_0819_4604_43.csv;G 608ST-60802901;STORED;07.05.2026;08:19:53;;: B:4604;43.0 mm;2.0 mm;0.0 mm;Stainless Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;1 NUM;-36.8 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];107;5.9901;6.1000;5.7400;6.7000;3.9400;1025.1430;1372.1000;19.0000;1429.1000;16.0000
260507_0827_4605_22.csv;G 608ST-60802901;STORED;07.05.2026;08:27:23;;: B:4605;22.0 mm;1.0 mm;0.0 mm;Stainless Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;1 NUM;-46.4 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];45;0.0405;0.0200;0.0100;0.2800;-0.1100;2125.1333;2346.0000;28.0000;2527.0000;24.0000
260507_0833_4602_88.csv;G 608ST-60802901;STORED;07.05.2026;08:33:08;;: B:4602;88.9 mm;4.0 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;16.2 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];71;;;;;;;;;;
260507_0842_4605_22.csv;G 608ST-60802901;STORED;07.05.2026;08:42:06;;: B:4605;22.0 mm;1.0 mm;0.0 mm;Stainless Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;1 NUM;-46.4 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];108;-8.2908;-4.3400;-11.2300;0.5100;-44.0900;1199.3130;1782.9000;19.0000;2838.3000;13.0000
260507_0851_47.09_323.csv;G 608ST-60802901;STORED;07.05.2026;08:51:00;;: B:47.09;323.0 mm;6.5 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;199.3 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];83;598.8232;595.3900;614.9900;658.9500;563.2700;1407.5614;1496.7000;1492.8000;1514.2000;11.0000
260507_0853_47.09_323.csv;G 608ST-60802901;STORED;07.05.2026;08:53:11;;: B:47.09;323.0 mm;6.5 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;199.3 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];152;-580.3169;-576.4000;-642.1500;-559.4800;-642.1500;1492.7408;1490.0000;1489.9000;1516.3000;1487.3000
260507_0856_47.09_323.csv;G 608ST-60802901;STORED;07.05.2026;08:56:04;;: B:47.09;323.0 mm;6.5 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;199.3 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];133;610.6868;611.1500;615.9500;637.4000;574.6700;1451.1353;1496.1000;1494.4000;1500.6000;19.0000
260507_0858_47.09_323.csv;G 608ST-60802901;STORED;07.05.2026;08:58:34;;: B:47.09;323.0 mm;6.5 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;199.3 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];101;-570.4316;-569.3100;-597.8400;-551.1800;-597.8400;1491.1743;1489.1000;1487.7000;1517.0000;1487.6000
260507_0900_47.09_323.csv;G 608ST-60802901;STORED;07.05.2026;09:00:31;;: B:47.09;323.0 mm;6.5 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;199.3 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];93;625.7909;629.9400;632.6700;643.6400;600.8800;1464.4215;1492.4000;1489.8000;1515.1000;34.0000
260507_0905_47.10_273.csv;G 608ST-60802901;STORED;07.05.2026;09:05:54;;: B:47.10;273.0 mm;6.0 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;160.3 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];58;188.0528;188.0150;201.6600;201.6600;182.4900;1496.3414;1496.2000;1495.2000;1506.9000;1483.3000
260507_0907_47.10_273.csv;G 608ST-60802901;STORED;07.05.2026;09:07:37;;: B:47.10;273.0 mm;6.0 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;160.3 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];120;-179.8218;-180.5800;-181.4700;-170.6200;-190.7200;1522.8075;1524.3500;1526.2000;1527.0000;1516.4000
260507_0913_47.19_220.csv;G 608ST-60802901;STORED;07.05.2026;09:13:42;;: B:47.19;220.0 mm;5.0 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;118.4 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];192;-48.7153;-48.9600;-45.4300;-45.4300;-51.1300;648.6000;13.0000;11.0000;1529.6000;11.0000
260507_0921_47.08_323.csv;G 608ST-60802901;STORED;07.05.2026;09:21:09;;: B:47.08;323.0 mm;5.0 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;197.9 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];87;652.3010;652.5200;652.4800;699.5600;622.3400;1503.7713;1502.7000;1501.9000;1528.8000;1499.0000
260507_0923_47.08_323.csv;G 608ST-60802901;STORED;07.05.2026;09:23:20;;: B:47.08;323.0 mm;5.0 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;197.9 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];175;-658.5009;-661.6000;-677.1000;-623.7000;-701.4800;1461.3223;1502.9000;1500.8000;1511.6000;33.0000
260507_0926_47.08_323.csv;G 608ST-60802901;STORED;07.05.2026;09:26:38;;: B:47.08;323.0 mm;5.0 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;197.9 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];76;659.8977;650.2450;656.9000;803.8400;626.5100;1333.5289;1507.5000;1507.5000;1516.4000;13.0000
260507_0928_47.08_323.csv;G 608ST-60802901;STORED;07.05.2026;09:28:05;;: B:47.08;323.0 mm;5.0 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;197.9 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];100;-660.1445;-659.2000;-681.4400;-637.4100;-686.1700;1448.2490;1508.1500;1506.0000;1510.7000;13.0000
260507_0929_47.08_323.csv;G 608ST-60802901;STORED;07.05.2026;09:29:55;;: B:47.08;323.0 mm;5.0 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;197.9 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];111;669.4979;669.1200;634.4300;719.4400;628.9500;1333.1964;1505.4000;1507.9000;1516.4000;11.0000
260507_1034_4700_114.csv;G 608ST-60802901;STORED;07.05.2026;10:34:35;;: B:4700;114.0 mm;4.5 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;36.1 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];71;-33.9916;-34.0300;-25.3300;-25.3300;-39.3900;1430.7493;1560.5000;1560.5000;1585.2000;11.0000
260507_1036_4700_114.csv;G 608ST-60802901;STORED;07.05.2026;10:36:06;;: B:4700;114.0 mm;4.5 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;36.1 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];142;33.3240;33.7300;37.3300;37.3300;28.7400;826.1810;1476.4000;13.0000;1573.3000;11.0000
260507_1042_4811_76.csv;G 608ST-60802901;STORED;07.05.2026;10:42:43;;: B:4811;76.1 mm;3.6 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;5.9 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];41;-21.1983;-21.1100;-21.5500;-19.9200;-22.9100;1335.1000;1521.8000;13.0000;1552.5000;13.0000
260507_1044_4711_76.csv;G 608ST-60802901;STORED;07.05.2026;10:44:58;;: B:4711;76.1 mm;3.6 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;5.9 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];99;-18.5994;-18.3300;-22.4900;-14.9000;-22.4900;1150.5727;1667.1000;31.0000;1854.8000;12.0000
260507_1046_4711_76.csv;G 608ST-60802901;STORED;07.05.2026;10:46:53;;: B:4711;76.1 mm;3.6 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;5.9 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];70;18.9666;18.5950;20.1100;20.8800;17.9700;1587.3343;1584.0000;1559.3000;1665.1000;1546.1000
260507_1049_4711_73.csv;G 608ST-60802901;STORED;07.05.2026;10:49:45;;: B:4711;73.0 mm;2.0 mm;0.0 mm;Stainless Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;1.4 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];49;14.5214;14.5300;14.5300;14.7900;14.0000;1295.5163;1470.8000;1470.1000;1493.4000;13.0000
260507_1054_4741_33.csv;G 608ST-60802901;STORED;07.05.2026;10:54:25;;: B:4741;33.7 mm;3.2 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;1 NUM;-37.8 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];49;1.6305;1.7000;1.7300;1.9000;0.5600;1350.0408;1588.3000;15.0000;1892.9000;15.0000
260507_1104_47.17_165.csv;G 608ST-60802901;STORED;07.05.2026;11:04:35;;: B:47.17;165.3 mm;5.0 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;76.2 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];57;24.5969;25.0600;21.2200;26.9000;21.2200;1463.3789;1509.7000;1539.9000;1540.7000;13.0000
260507_1106_47.17_165.csv;G 608ST-60802901;STORED;07.05.2026;11:06:43;;: B:47.17;165.3 mm;5.0 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;76.2 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];49;-22.4600;-22.3500;-20.5700;-20.2000;-25.6600;1507.7837;1556.1000;1629.8000;1692.8000;17.0000
260507_1112_47.16_155.csv;G 608ST-60802901;STORED;07.05.2026;11:12:17;;: B:47.16;155.0 mm;2.0 mm;0.0 mm;Stainless Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;64.7 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];27;-19.4524;-20.1900;-19.9000;-14.1400;-21.0200;1416.0926;1415.7000;1413.4000;1419.2000;1413.4000
260507_1113_47.16_155.csv;G 608ST-60802901;STORED;07.05.2026;11:13:00;;: B:47.16;155.0 mm;2.0 mm;0.0 mm;Stainless Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;64.7 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];53;18.6258;19.3400;17.4200;20.0200;14.8700;1260.0698;1405.9000;1405.4000;1444.4000;33.0000
260507_1125_47.05_168.csv;G 608ST-60802901;STORED;07.05.2026;11:25:53;;: B:47.05;168.3 mm;5.0 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;78.5 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];75;-0.4062;-0.3900;0.1700;0.8500;-1.5100;584.5480;42.0000;17.0000;1522.5000;12.0000
260511_0902_47-1_168.csv;G 608ST-60802901;STORED;11.05.2026;09:02:12;;: B:47-1;168.0 mm;5.0 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;78.2 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];331;129.8371;255.2700;0.0000;278.2200;-260.5800;1081.3284;1499.7000;1501.2000;1511.7000;11.0000
260511_0911_47-2_220.csv;G 608ST-60802901;STORED;11.05.2026;09:11:32;;: B:47-2;220.0 mm;5.0 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;118.4 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];136;240.6311;238.3300;246.8400;258.7200;231.6100;1460.1449;1481.9500;1481.5000;1537.3000;28.0000
260511_0916_47-3_220.csv;G 608ST-60802901;STORED;11.05.2026;09:16:35;;: B:47-3;220.0 mm;5.0 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;118.4 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];74;2.5400;2.5400;5.0800;5.0800;0.0000;388.7608;26.0000;23.0000;1536.6000;19.0000
260511_0918_47-4_220.csv;G 608ST-60802901;STORED;11.05.2026;09:18:22;;: B:47-4;220.0 mm;5.0 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;118.4 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];128;282.8684;280.6800;272.7000;303.3000;266.0400;1407.3602;1520.6000;1538.2000;1561.4000;32.0000
260511_0924_47-5_168.csv;G 608ST-60802901;STORED;11.05.2026;09:24:16;;: B:47-5;168.0 mm;4.5 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;77.7 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];1402;;;;;;;;;;
260512_0840_4200.01_114.csv;G 608ST-60802901;STORED;12.05.2026;08:40:48;;: B:4200.01;114.0 mm;4.5 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;36.1 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];92;-17.8116;-17.4750;-20.4400;-14.9000;-21.5200;1428.7391;1499.9500;1491.7000;1695.0000;12.0000
260512_0850_3806_139.csv;G 608ST-60802901;STORED;12.05.2026;08:50:58;;: B:3806;139.7 mm;2.0 mm;0.0 mm;Stainless Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;52.9 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];72;88.3404;88.6000;88.5600;89.1600;83.3700;1464.0486;1464.0000;1464.0000;1464.8000;1463.4000
260512_0854_3801_88.csv;G 608ST-60802901;STORED;12.05.2026;08:54:20;;: B:3801;88.9 mm;2.0 mm;0.0 mm;Stainless Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;13.7 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];72;30.7138;30.7200;31.4500;31.6800;28.1400;1328.3653;1470.5500;1473.2000;1473.8000;13.0000
260512_0901_3906_139.csv;G 608ST-60802901;STORED;12.05.2026;09:01:06;;: B:3906;139.7 mm;2.0 mm;0.0 mm;Stainless Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;52.9 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];253;134.8227;135.2900;131.7600;138.4500;130.1800;1001.6763;1460.3000;21.0000;1477.4000;15.0000
260512_0906_31006_139.csv;G 608ST-60802901;STORED;12.05.2026;09:06:14;;: B:31006;139.7 mm;2.0 mm;0.0 mm;Stainless Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;52.9 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];97;38.5158;38.7100;38.8100;41.0100;33.9300;1264.6928;1474.3000;1475.0000;1475.2000;13.0000
260512_0910_3900.03_154.csv;G 608ST-60802901;STORED;12.05.2026;09:10:32;;: B:3900.03;154.0 mm;2.0 mm;0.0 mm;Stainless Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;64.0 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];62;171.3126;171.4700;166.1900;173.5000;166.1900;1467.3452;1467.8500;1468.3000;1468.4000;1464.1000
260512_0915_31001_88.csv;G 608ST-60802901;STORED;12.05.2026;09:15:08;;: B:31001;88.9 mm;2.0 mm;0.0 mm;Stainless Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;13.7 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];66;41.6837;41.6000;41.6800;42.6600;40.8200;1116.6727;1440.6500;1441.6000;1446.6000;13.0000
260512_0918_3901_88.csv;G 608ST-60802901;STORED;12.05.2026;09:18:16;;: B:3901;88.9 mm;2.0 mm;0.0 mm;Stainless Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;13.7 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];57;49.7847;51.7700;43.5600;53.0600;43.5600;1407.3667;1457.7000;1457.5000;1462.5000;19.0000
260512_0921_3900.02_204.csv;G 608ST-60802901;STORED;12.05.2026;09:21:58;;: B:3900.02;204.0 mm;2.0 mm;0.0 mm;Stainless Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;102.6 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];50;-192.9759;-193.1650;-192.9500;-187.7100;-195.3700;1001.4180;1379.4000;1379.5000;1379.7000;26.0000
260512_0923_3900.02_204.csv;G 608ST-60802901;STORED;12.05.2026;09:23:18;;: B:3900.02;204.0 mm;2.0 mm;0.0 mm;Stainless Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;102.6 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];80;190.6486;191.8800;177.3500;194.3000;177.3500;1059.3637;1380.9500;27.0000;1382.3000;23.0000
260512_0932_3900.01_204.csv;G 608ST-60802901;STORED;12.05.2026;09:32:44;;: B:3900.01;204.0 mm;2.0 mm;0.0 mm;Stainless Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;102.6 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];100;248.3088;247.6900;233.5300;262.3600;233.5200;1033.9050;1467.0000;1467.7000;1467.9000;13.0000
260512_0937_4700.01_220.csv;G 608ST-60802901;STORED;12.05.2026;09:37:21;;: B:4700.01;220.0 mm;5.0 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;118.4 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];96;-88.0576;-86.0500;-82.5500;-71.4700;-111.3700;1806.7375;1895.5000;1911.4000;1986.8000;11.0000
260512_0940_4700.01_168.csv;G 608ST-60802901;STORED;12.05.2026;09:40:12;;: B:4700.01;168.3 mm;5.0 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;78.5 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];104;-43.0618;-43.5400;-44.4200;-37.7400;-45.7700;1477.7000;1489.8000;1488.4000;1506.8000;29.0000
260512_0943_3700.01_220.csv;G 608ST-60802901;STORED;12.05.2026;09:43:13;;: B:3700.01;220.0 mm;5.0 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;118.4 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];89;-97.0375;-95.3900;-113.6900;-83.3800;-113.6900;1395.2371;1509.4000;1508.6000;1530.7000;25.0000
260512_0950_5700.01_114.csv;G 608ST-60802901;STORED;12.05.2026;09:50:45;;: B:5700.01;114.0 mm;4.5 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;1 NUM;-4.5 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];74;0.5087;0.0000;0.0000;2.8100;-2.0400;822.9473;1461.2000;24.0000;1625.3000;11.0000
260512_1000_47-6.22_114.csv;G 608ST-60802901;STORED;12.05.2026;10:00:14;;: B:47-6.22;114.0 mm;4.5 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;36.0 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];177;17.8951;17.8100;16.2800;22.7000;13.6500;1254.3616;1550.6000;30.0000;1690.5000;26.0000
260512_1007_47-6.7_323.csv;G 608ST-60802901;STORED;12.05.2026;10:07:29;;: B:47-6.7;323.0 mm;5.0 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;197.9 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];186;737.6930;737.2400;764.0000;770.1700;706.9500;1457.4586;1505.3000;1507.8000;1514.1000;32.0000
260512_1010_47-6.7_323.csv;G 608ST-60802901;STORED;12.05.2026;10:10:55;;: B:47-6.7;323.0 mm;5.5 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;198.4 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];68;742.2011;742.6700;763.0500;766.6800;708.8600;1305.3603;1499.1000;1499.4000;1505.2000;29.0000
260512_1014_47-5.6_323.csv;G 608ST-60802901;STORED;12.05.2026;10:14:17;;: B:47-5.6;323.0 mm;5.5 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;198.4 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];134;777.4205;777.7450;812.4000;828.0100;742.5200;1460.5784;1492.6000;1491.9000;1500.5000;28.0000
260512_1023_47-10.11_273.csv;G 608ST-60802901;STORED;12.05.2026;10:23:16;;: B:47-10.11;273.1 mm;5.5 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;159.9 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];135;224.3743;224.3000;227.8200;232.3400;211.0600;1497.1244;1518.5000;1517.7000;1580.7000;29.0000
260512_1028_47-11.12_220.csv;G 608ST-60802901;STORED;12.05.2026;10:28:55;;: B:47-11.12;220.0 mm;5.5 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;118.9 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];249;-64.7599;-64.3900;-61.8000;-60.3700;-70.1600;644.5522;30.0000;26.0000;1549.3000;21.0000
260512_1038_3700.01_220.csv;G 608ST-60802901;STORED;12.05.2026;10:38:40;;: B:3700.01;220.0 mm;5.5 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;118.9 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];88;-118.3052;-116.1400;-127.8300;-106.7800;-130.4800;1147.8341;1553.7000;32.0000;1617.4000;23.0000
260512_1041_3700.01_220.csv;G 608ST-60802901;STORED;12.05.2026;10:41:52;;: B:3700.01;220.0 mm;5.5 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;118.9 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];85;124.3458;126.4500;125.9500;132.0200;111.0200;1540.5835;1542.3000;1547.8000;1562.3000;1508.7000
260512_1046_5800.01_114.csv;G 608ST-60802901;STORED;12.05.2026;10:46:24;;: B:5800.01;114.0 mm;4.5 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;36.1 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];87;-36.3070;-37.1800;-28.1600;-28.1600;-41.3000;1029.8931;1659.0000;34.0000;1700.6000;19.0000
260512_1048_5800.01_114.csv;G 608ST-60802901;STORED;12.05.2026;10:48:11;;: B:5800.01;114.0 mm;4.5 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;36.1 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];149;32.8577;33.0550;29.6800;37.2900;27.9000;1488.4779;1561.1000;30.0000;1590.8000;20.0000
260512_1057_8107_220.csv;G 608ST-60802901;STORED;12.05.2026;10:57:05;;: B:8107;220.0 mm;5.0 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;118.4 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];98;249.0416;250.4800;245.4100;261.1300;230.8000;1542.3122;1544.0000;1546.6000;1584.4000;1524.6000
260512_1111_8105_168.csv;G 608ST-60802901;STORED;12.05.2026;11:11:17;;: B:8105;168.3 mm;5.0 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;78.5 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];173;;;;;;;;;;
260512_1124_8105_168.csv;G 608ST-60802901;STORED;12.05.2026;11:24:19;;: B:8105;168.3 mm;5.0 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;78.5 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];35;;;;;;;;;;
260512_1139_1181_76.csv;G 608ST-60802901;STORED;12.05.2026;11:39:47;;: B:1181;76.1 mm;3.6 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;5.9 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];41;;;;;;597.0098;42.0000;28.0000;1746.6000;12.0000
260512_1141_1181_76.csv;G 608ST-60802901;STORED;12.05.2026;11:41:10;;: B:1181;76.1 mm;3.6 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;5.9 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];70;-16.7583;-15.4450;-20.2800;-14.1900;-20.2800;534.8486;48.0000;48.0000;1857.2000;23.0000
260512_1143_1181_76.csv;G 608ST-60802901;STORED;12.05.2026;11:43:11;;: B:1181;76.1 mm;3.6 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;5.9 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];95;14.5420;14.4350;15.7400;19.2800;9.6200;1548.9421;1625.6000;1553.2000;1722.4000;42.0000
260512_1145_1182_76.csv;G 608ST-60802901;STORED;12.05.2026;11:45:54;;: B:1182;76.1 mm;3.6 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;5.9 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];9;0.0000;0.0000;0.0000;0.0000;0.0000;1519.8889;1512.9000;1506.9000;1571.8000;1506.9000
260512_1146_1191_76.csv;G 608ST-60802901;STORED;12.05.2026;11:46:46;;: B:1191;76.1 mm;3.6 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;5.9 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];30;-4.2946;-4.4450;-3.5700;-3.3100;-5.3600;1497.5033;1578.7000;1564.2000;1644.5000;31.0000
260512_1147_1191_76.csv;G 608ST-60802901;STORED;12.05.2026;11:47:41;;: B:1191;76.1 mm;3.6 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;5.9 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];28;-10.6648;-10.6900;-9.6700;-9.6200;-11.7200;1587.5500;1592.9000;1603.0000;1608.7000;1553.2000
260512_1148_1191_76.csv;G 608ST-60802901;STORED;12.05.2026;11:48:21;;: B:1191;76.1 mm;3.6 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;5.9 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];67;5.6464;8.7650;8.7500;10.0400;-9.6700;1717.2792;1772.9000;1724.4000;1886.0000;23.0000
260512_1150_1192_76.csv;G 608ST-60802901;STORED;12.05.2026;11:50:37;;: B:1192;76.1 mm;3.6 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;5.9 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];16;-9.9873;-10.0600;-10.3900;-8.7800;-10.8500;1588.6125;1549.9000;1645.5000;1645.5000;1547.2000
260512_1151_1192_76.csv;G 608ST-60802901;STORED;12.05.2026;11:51:59;;: B:1192;76.1 mm;3.6 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;5.9 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];8;0.6550;0.6400;0.8300;0.9000;0.3600;1508.2750;1508.6000;1508.6000;1510.0000;1505.8000
260512_1152_1192_76.csv;G 608ST-60802901;STORED;12.05.2026;11:52:22;;: B:1192;76.1 mm;3.6 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;5.9 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];3;0.4700;0.4700;0.4700;0.4700;0.4700;1721.5000;1721.5000;1721.5000;1721.5000;1721.5000
260512_1157_1120_114.csv;G 608ST-60802901;STORED;12.05.2026;11:57:09;;: B:1120;114.0 mm;4.5 mm;0.1 mm;Carbon Steel;WITHOUT LINING;Water;20.0 C;CDM1N5213047;2 NUM;36.1 mm;10 s;m3/h;mA;00:00:01 SAMPLES;Volume flow;[m3/h]/[m3];19;68.1647;67.7800;70.9000;71.6900;64.7000;1246.2789;1246.5000;1251.5000;1251.6000;1232.7000
